time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820480,298.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.5098850727081299,0.050000000745058,0.0461850799620151,298.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.5098850727081299,0.050000000745058,0.0486351139843463,298.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.5098850727081299,0.050000000745058,0.0359217301011085,298.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.5098850727081299,0.050000000745058,0.0486351139843463,298.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.5098850727081299,0.050000000745058,0.2307040393352508,284.9945983886719,285.1736755371094,293.9696044921875,292.71160888671875,295.5451354980469,298.4716491699219,284.9891052246094,1.0,0.1693669557571411,0.7826292514801025,0.7826292514801025,0.4000000059604645,1.0,-0.4921112656593323,0.3495120406150818,0.1425992399454116,0.2073860764503479,0.6242627501487732,0.6242627501487732,0.0,33.60126876831055,60.0,10288.08203125,-0.0,34.92731094360352,1.0,283.0344543457031,284.80877685546875,295.5702209472656,296.4489440917969,293.1499938964844,293.1499938964844,283.1499938964844,14536.76171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696668684482574,1.0,0.0,0.0,1.3432316780090332,1.3432366847991943,1.2039134844599178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.93212890625,0.0,150.2286376953125,1895.4371337890625,0.0,422.09710693359375,0.4371760487556457,1.0,0.0,3.0,1.0,0.0
17820540,298.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.4958991408348083,0.050000000745058,0.046385895460844,298.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.4958991408348083,0.050000000745058,0.0488465838134288,298.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.4958991408348083,0.050000000745058,0.0360779203474521,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.4958991408348083,0.050000000745058,0.0488465838134288,298.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.4958991408348083,0.050000000745058,0.2317071557044983,285.0429077148437,285.1058959960937,294.0242614746094,292.73980712890625,294.04559326171875,298.4041442871094,285.0575256347656,1.0,0.1794646829366684,0.9978646636009216,0.9978646636009216,0.0039293528534471,1.0,-0.4942574203014374,0.4942545890808105,2.8466477033362025e-06,0.3507912456989288,0.6163104772567749,0.6163104772567749,0.0,38.991241455078125,60.0,10669.1142578125,-0.0,39.69084548950195,1.0,283.1185302734375,285.0241394042969,295.41796875,296.2109680175781,293.1499938964844,293.1499938964844,283.1499938964844,17258.958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973918557167053,1.0,0.0,0.0,1.3299016952514648,1.3299070596694946,1.1801372323816397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.533447265625,0.0,157.76417541503906,1895.4371337890625,0.0,271.122314453125,0.448253333568573,1.0,0.0,3.0,1.0,0.0
17820600,298.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.4957855939865112,0.050000000745058,0.0463877394795417,298.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.4957855939865112,0.050000000745058,0.0488485246896743,298.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.4957855939865112,0.050000000745058,0.036079354584217,298.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.4957855939865112,0.050000000745058,0.0488485246896743,298.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.4957855939865112,0.050000000745058,0.2317163646221161,285.04351806640625,285.105224609375,294.0248107910156,292.7400817871094,294.0439453125,298.4035949707031,285.0578918457031,1.0,0.1795531213283538,1.0,1.0,0.0,1.0,-0.4942717552185058,0.4942699670791626,1.8007489188676118e-06,0.3507954776287079,0.6167674660682678,0.6167674660682678,0.0,39.04040145874024,60.0,10674.1640625,-0.0,39.7341194152832,1.0,283.11895751953125,285.02459716796875,295.41876220703125,296.2115478515625,293.1499938964844,293.1499938964844,283.1499938964844,17243.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968119919300079,1.0,0.0,0.0,1.3309508562088013,1.330956220626831,1.181999849109161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.76220703125,0.0,157.9681854248047,1895.4371337890625,0.0,270.115966796875,0.4454464614391327,1.0,0.0,3.0,1.0,0.0
17820660,298.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.486062616109848,0.050000000745058,0.0465566851198673,298.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.486062616109848,0.050000000745058,0.0490264296531677,298.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.486062616109848,0.050000000745058,0.0362107530236244,298.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.486062616109848,0.050000000745058,0.0490264296531677,298.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.486062616109848,0.050000000745058,0.2325602769851684,285.0573425292969,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.356201171875,285.0461730957031,1.0,0.1875220835208892,1.0,1.0,0.0,1.0,-0.4960717260837555,0.4960713684558868,3.533789083576267e-07,0.3520047068595886,0.668519139289856,0.668519139289856,0.0,43.55686569213867,48.0,10975.91796875,-0.0,43.73984146118164,1.0,283.1421813964844,284.9743957519531,295.59814453125,296.3901062011719,293.1499938964844,293.1499938964844,283.1499938964844,15213.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360738605260849,1.0,0.0,0.0,1.44427490234375,1.4442803859710691,1.3918523222855586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.92724609375,0.0,179.8702392578125,1895.4371337890625,0.0,211.0648956298828,0.4674151539802551,1.0,0.0,3.0,1.0,0.0
17820720,298.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.486062616109848,0.050000000745058,0.0465566851198673,298.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.486062616109848,0.050000000745058,0.0490264296531677,298.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.486062616109848,0.050000000745058,0.0362107530236244,298.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.486062616109848,0.050000000745058,0.0490264296531677,298.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.486062616109848,0.050000000745058,0.2325602769851684,285.0573425292969,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.356201171875,285.0461730957031,1.0,0.1875220835208892,1.0,1.0,0.0,1.0,-0.4960717260837555,0.4960713684558868,3.533789083576267e-07,0.3520047068595886,0.668519139289856,0.668519139289856,0.0,43.55686569213867,48.0,10975.91796875,-0.0,43.73984146118164,1.0,283.1421813964844,284.9743957519531,295.59814453125,296.3901062011719,293.1499938964844,293.1499938964844,283.1499938964844,15213.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360738605260849,1.0,0.0,0.0,1.44427490234375,1.4442803859710691,1.3918523222855586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.92724609375,0.0,179.8702392578125,1895.4371337890625,0.0,211.0648956298828,0.4674151539802551,1.0,0.0,3.0,1.0,0.0
17820780,298.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.484002411365509,0.050000000745058,0.0465945824980735,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.484002411365509,0.050000000745058,0.0490663424134254,298.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.484002411365509,0.050000000745058,0.0362402312457561,298.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.484002411365509,0.050000000745058,0.0490663424134254,298.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.484002411365509,0.050000000745058,0.2327495962381363,285.02752685546875,284.9980163574219,294.1078796386719,292.7826843261719,294.1016540527344,298.337890625,285.0086364746094,1.0,0.1889391541481018,1.0,1.0,0.0,1.0,-0.4964757561683655,0.4964753985404968,3.536903818712745e-07,0.3522332906723022,0.6797879338264465,0.6797879338264465,0.0,44.56965255737305,48.0,11059.298828125,-0.0,44.64201736450195,1.0,283.14630126953125,284.9153137207031,295.7079162597656,296.5126953125,293.1499938964844,293.1499938964844,283.1499938964844,14872.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581079542636871,1.0,0.0,0.0,1.5072606801986694,1.507266402244568,1.5158987309860097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.326171875,0.0,196.79837036132807,1895.4371337890625,0.0,206.9531707763672,0.481236070394516,1.0,0.0,3.0,1.0,0.0
17820840,298.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.483826607465744,0.050000000745058,0.0465978346765041,298.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.483826607465744,0.050000000745058,0.0490697659552097,298.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.483826607465744,0.050000000745058,0.0362427607178688,298.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.483826607465744,0.050000000745058,0.0490697659552097,298.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.483826607465744,0.050000000745058,0.2327658385038375,284.9908752441406,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3227233886719,284.9739685058594,1.0,0.1889205276966095,1.0,1.0,0.0,1.0,-0.4965105354785919,0.4965102076530456,3.536845838425507e-07,0.3521804511547088,0.6859726905822754,0.6859726905822754,0.0,44.65583038330078,36.0,11091.916015625,-0.0,44.7188835144043,1.0,283.1482238769531,284.87091064453125,295.79510498046875,296.6145324707031,293.1499938964844,293.1499938964844,283.1499938964844,15216.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621668219566345,1.0,0.0,0.0,1.5489095449447632,1.5489153861999512,1.6008310410597917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.6142578125,0.0,211.30178833007807,1895.4371337890625,0.0,213.3042907714844,0.4924514591693878,1.0,0.0,3.0,1.0,0.0
17820900,298.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.4850676655769348,0.050000000745058,0.0465749353170394,298.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.4850676655769348,0.050000000745058,0.0490456484258174,298.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.4850676655769348,0.050000000745058,0.0362249501049518,298.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.4850676655769348,0.050000000745058,0.0490456484258174,298.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.4850676655769348,0.050000000745058,0.2326514422893524,284.9598083496094,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.309814453125,284.9465637207031,1.0,0.1877046525478363,1.0,1.0,0.0,1.0,-0.4962666034698486,0.49626624584198,3.534386792125588e-07,0.3519137501716614,0.6821011304855347,0.6821011304855347,0.0,44.04256439208984,36.0,11114.83984375,-0.0,44.17242050170898,1.0,283.149169921875,284.8357849121094,295.8559265136719,296.691650390625,293.1499938964844,293.1499938964844,283.1499938964844,15714.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693978786468506,1.0,0.0,0.0,1.5819042921066284,1.5819103717803955,1.669759086553313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.123046875,0.0,224.3504943847656,1895.4371337890625,0.0,224.73309326171875,0.5018826127052307,1.0,0.0,3.0,1.0,0.0
17820960,298.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.4875704348087311,0.050000000745058,0.0465292707085609,298.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.4875704348087311,0.050000000745058,0.0489975623786449,298.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.4875704348087311,0.050000000745058,0.0361894331872463,298.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.4875704348087311,0.050000000745058,0.0489975623786449,297.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.4875704348087311,0.050000000745058,0.232423335313797,284.9385681152344,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2989807128906,284.9327087402344,1.0,0.1854277104139328,1.0,1.0,0.0,1.0,-0.4957800805568695,0.4957797229290008,3.5298396028338175e-07,0.3514609336853027,0.6672505736351013,0.6672505736351013,0.0,42.820556640625,25.0,11079.51953125,-0.0,43.08502960205078,1.0,283.1496276855469,284.82574462890625,295.8895568847656,296.73590087890625,293.1499938964844,293.1499938964844,283.1499938964844,16984.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770575225353241,1.0,0.0,0.0,1.5792232751846311,1.5792295932769775,1.6641040190279457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.57861328125,0.0,229.4586181640625,1895.4371337890625,0.0,237.0412750244141,0.505097508430481,1.0,0.0,3.0,1.0,0.0
17821020,298.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.4923194348812103,0.050000000745058,0.0464455783367157,298.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.4923194348812103,0.050000000745058,0.0489094331860542,298.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.4923194348812103,0.1649373322725296,0.0361243411898613,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.4923194348812103,0.050000000745058,0.0489094331860542,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.4923194348812103,0.050000000745058,0.2320052832365036,284.93377685546875,284.95001220703125,294.2260437011719,292.8427734375,294.2198181152344,298.28790283203125,284.9359436035156,1.0,0.1813087612390518,1.0,1.0,0.0,1.0,-0.4948883056640625,0.4948879480361938,3.521699909470044e-07,0.3506733179092407,0.6574738025665283,0.6574738025665283,0.0,40.58135223388672,25.0,11061.01953125,-0.0,41.09782791137695,1.0,283.1498718261719,284.8359375,295.90216064453125,296.7573547363281,293.1499938964844,293.1499938964844,283.1499938964844,17910.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846308588981628,1.0,0.0,0.0,1.5655968189239502,1.565603256225586,1.6355102161469406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.84228515625,0.0,229.2702178955078,1895.4371337890625,0.0,249.46658325195312,0.5049217939376831,1.0,0.0,3.0,1.0,0.0
17821080,298.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5094035267829895,0.1650786399841308,0.0475089587271213,298.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5044005513191223,0.050000000745058,0.0487114861607551,298.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7278101444244385,0.1658262461423874,0.0985397771000862,298.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5044005513191223,0.050000000745058,0.0487114861607551,297.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5044005513191223,0.050000000745058,0.2310663163661956,284.9534912109375,284.95001220703125,294.2459411621094,292.85284423828125,294.2403259277344,298.2770080566406,285.0020446777344,1.0,0.1794304400682449,1.0,1.0,0.0,1.0,-0.5694380402565002,0.5694376230239868,4.175500407654909e-07,0.4057818651199341,0.6679235696792603,0.6679235696792603,0.0,36.132598876953125,45.0,12014.0390625,-0.0,45.558135986328125,1.0,283.1499328613281,284.9244689941406,295.9049987792969,296.7751770019531,293.1499938964844,293.1499938964844,283.1499938964844,17796.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878820240497589,1.0,0.0,0.0,1.567300796508789,1.5673072338104248,1.6390724510984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.57373046875,0.0,229.3000946044922,1895.4371337890625,0.0,254.89157104492188,0.5053879022598267,1.0,0.0,3.0,1.0,0.0
17821140,298.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.7762162089347839,0.156685933470726,0.1437953263521194,298.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.5178670287132263,0.050000000745058,0.0485356599092483,298.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.7804194092750549,0.1611359268426895,0.113630436360836,298.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.5178670287132263,0.1494472175836563,0.0485356599092483,297.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.5178670287132263,0.050000000745058,0.2302322834730148,285.3317565917969,284.95001220703125,294.3006286621094,292.8804016113281,294.2962341308594,298.1298828125,285.3215026855469,1.0,0.1863981932401657,1.0,1.0,0.0,1.0,-0.7017151117324829,0.7017145752906799,5.476628643918957e-07,0.5074700713157654,1.0,1.0,0.0,32.80950927734375,45.0,15438.986328125,-0.0,58.895694732666016,1.0,283.1499938964844,285.0691833496094,296.0754089355469,297.16033935546875,293.1499938964844,293.1499938964844,283.1499938964844,8642.0380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229404926300049,1.0,0.0,0.0,1.95227313041687,1.952279686927796,2.5431651806684386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.681640625,0.0,332.45654296875,1895.4371337890625,0.0,318.0826110839844,0.57613205909729,1.0,0.0,3.0,1.0,0.0
17821200,298.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.7759867310523987,0.156618058681488,0.1437290906906128,298.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.5177880525588989,0.050000000745058,0.0485365688800811,298.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.7802916169166565,0.1611469537019729,0.1136225536465644,298.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.5196742415428162,0.1495550870895385,0.048990823328495,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.5177880525588989,0.050000000745058,0.2302365899085998,285.3314819335937,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1286926269531,285.3199768066406,1.0,0.1864981055259704,1.0,1.0,0.0,1.0,-0.702160120010376,0.7021595239639282,5.480745244312857e-07,0.507705807685852,1.0,1.0,0.0,32.83525848388672,63.0,15444.6396484375,-0.0,58.99034881591797,1.0,283.1499938964844,285.066650390625,296.0773010253906,297.1636962890625,293.1499938964844,293.1499938964844,283.1499938964844,8658.3798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234910011291504,1.0,0.0,0.0,1.954977035522461,1.954983711242676,2.5502146172584617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.1103515625,0.0,333.7953491210937,1895.4371337890625,0.0,319.158447265625,0.5798514485359192,1.0,0.0,3.0,1.0,0.0
17821260,297.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.7995051145553589,0.1558990329504013,0.1405181884765625,297.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.7853552103042603,0.1480035036802292,0.1404670923948288,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.8138900399208069,0.165332406759262,0.1152615994215011,297.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7843673229217529,0.1453403532505035,0.1399512439966201,297.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.5402352213859558,0.050000000745058,0.2291957736015319,285.53045654296875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0228576660156,285.56060791015625,1.0,0.2037303000688552,1.0,1.0,0.0,1.0,-0.9184845685958862,0.9184837341308594,8.071058914538298e-07,0.6815723180770874,1.0,1.0,0.0,29.510778427124023,51.0,19312.412109375,-0.0,90.32257080078124,1.0,283.1499938964844,285.2391357421875,296.202880859375,297.50860595703125,293.1499938964844,293.1499938964844,283.1499938964844,10997.1689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833620190620422,1.0,0.0,0.0,2.208840847015381,2.2088491916656494,3.255534011259442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.46875,0.0,481.0784301757813,1895.4371337890625,0.0,458.4352416992188,0.6530850529670715,1.0,0.0,3.0,1.0,0.0
17821320,297.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.7995051145553589,0.1558990329504013,0.1405181884765625,297.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.7853552103042603,0.1480035036802292,0.1404670923948288,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.8138900399208069,0.165332406759262,0.1152615994215011,297.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7843673229217529,0.1453403532505035,0.1399512439966201,297.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.5402352213859558,0.050000000745058,0.2291957736015319,285.53045654296875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0228576660156,285.56060791015625,1.0,0.2037303000688552,1.0,1.0,0.0,1.0,-0.9184845685958862,0.9184837341308594,8.071058914538298e-07,0.6815723180770874,1.0,1.0,0.0,29.510778427124023,51.0,19312.412109375,-0.0,90.32257080078124,1.0,283.1499938964844,285.2391357421875,296.202880859375,297.50860595703125,293.1499938964844,293.1499938964844,283.1499938964844,10997.1689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833620190620422,1.0,0.0,0.0,2.208840847015381,2.2088491916656494,3.255534011259442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.46875,0.0,481.0784301757813,1895.4371337890625,0.0,458.4352416992188,0.6530850529670715,1.0,0.0,3.0,1.0,0.0
17821380,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.7846090793609619,0.1579793244600296,0.1420222669839859,297.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.7664212584495544,0.1447921097278595,0.1395481675863266,298.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8012980818748474,0.1685683876276016,0.1174526363611221,297.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.7625573873519897,0.1429288834333419,0.1374422460794448,297.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552062988281,0.5265424847602844,0.1364641189575195,0.2297856360673904,285.5552978515625,284.95001220703125,294.3840026855469,292.9222717285156,294.3806457519531,298.0129089355469,285.5431213378906,1.0,0.2084991484880447,1.0,1.0,0.0,1.0,-0.9195650219917296,0.9195641875267028,8.085718832262501e-07,0.6824739575386047,1.0,1.0,0.0,32.67351150512695,51.0,19663.677734375,-0.0,95.47540283203124,1.0,283.1499938964844,285.1821594238281,296.2242431640625,297.6155090332031,293.1499938964844,293.1499938964844,283.1499938964844,12229.7841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145559310913086,1.0,0.0,0.0,2.329342603683472,2.3293519020080566,3.620429538386816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.05615234375,0.0,564.1867065429688,1895.4371337890625,0.0,553.6506958007812,0.6852286458015442,1.0,0.0,3.0,1.0,0.0
17821440,297.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7741394042969,0.888806939125061,0.1633987128734588,0.0982457622885704,297.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.9818232655525208,0.1438656598329544,0.1367759555578231,298.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.888806939125061,0.1748560965061187,0.0764133781194686,297.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.9788119792938232,0.14271941781044,0.1353666335344314,297.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782287597656,0.9412770867347716,0.1351710855960846,0.573323130607605,285.79669189453125,284.95001220703125,294.4113464355469,292.9359741210937,294.4087829589844,297.9789428710937,285.8812561035156,1.0,0.2188732326030731,1.0,1.0,0.0,1.0,-1.2112878561019895,1.211286544799805,1.2637718782571028e-06,0.9187909364700316,1.0,1.0,0.0,16.54378890991211,71.0,24064.212890625,-0.0,136.89414978027344,1.0,283.1499938964844,285.48016357421875,296.2240295410156,297.7542724609375,293.1499938964844,293.1499938964844,283.1499938964844,13266.1240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420509576797485,1.0,0.0,0.0,2.4260292053222656,2.426039218902588,3.927221428057237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.78173828125,0.0,637.3983154296875,1895.4371337890625,0.0,654.2355346679688,0.7159899473190308,1.0,0.0,3.0,1.0,0.0
17821500,297.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395446777344,0.7787837386131287,0.169499397277832,0.1517459601163864,297.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.7429692149162292,0.1451082378625869,0.1384606659412384,298.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.7959815263748169,0.1804299503564834,0.1257987320423126,297.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.7413122653961182,0.1441795527935028,0.137478306889534,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.7228150367736816,0.1321582496166229,0.6010262966156006,285.92596435546875,284.95001220703125,294.43878173828125,292.94970703125,294.43572998046875,298.02642822265625,285.8558044433594,1.0,0.2243295609951019,1.0,1.0,0.0,1.0,-0.944419801235199,0.944418966770172,8.432518825429725e-07,0.7039803266525269,1.0,1.0,0.0,37.92052459716797,71.0,21568.16796875,-0.0,159.8798370361328,1.0,283.1499938964844,285.35064697265625,296.2577514648437,297.9143371582031,293.1499938964844,293.1499938964844,283.1499938964844,14428.8896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740928649902344,1.0,0.0,0.0,2.530116081237793,2.530127048492432,4.271439308922709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.97705078125,0.0,723.010009765625,1895.4371337890625,0.0,794.5811157226562,0.7433790564537048,1.0,0.0,3.0,1.0,0.0
17821560,297.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.9748408198356628,0.1743682771921157,0.1552302092313766,297.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033752441406,0.9189650416374208,0.1475772559642791,0.1390180587768554,298.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79315185546875,0.9919068813323976,0.1849592328071594,0.1282781064510345,297.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037414550781,0.9169155955314636,0.1468666195869445,0.1382130980491638,297.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175354003906,0.8834470510482788,0.1315957754850387,0.5900124311447144,285.7892150878906,284.95001220703125,294.4662170410156,292.96337890625,294.4631652832031,297.9513244628906,285.6584167480469,1.0,0.2400893568992614,1.0,1.0,0.0,1.0,-1.3011261224746704,1.3011248111724854,1.3134131222614087e-06,0.8488866686820984,1.0,1.0,0.0,18.175405502319336,91.0,22150.732421875,-0.0,176.0251007080078,1.0,283.1499938964844,285.1581726074219,296.2156066894531,297.8578796386719,293.1499938964844,293.1499938964844,283.1499938964844,15386.453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971372127532959,1.0,0.0,0.0,2.612722158432007,2.612733840942383,4.554910333354201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.86083984375,0.0,796.1644897460938,1895.4371337890625,0.0,912.9849853515624,0.7700604796409607,1.0,0.0,3.0,1.0,0.0
17821620,297.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07763671875,0.8573732376098633,0.1741935610771179,0.1571232974529266,297.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.8137551546096802,0.1475559026002884,0.140273243188858,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.8771237730979919,0.18618905544281,0.1308351308107376,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.8131415247917175,0.1472961455583572,0.1399449557065963,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07232666015625,0.7759947776794434,0.1271897852420807,0.5785332918167114,286.07391357421875,284.95001220703125,294.5209350585937,292.9906616210937,294.51873779296875,297.8416442871094,286.0755615234375,1.0,0.2683470845222473,1.0,1.0,0.0,1.0,-1.4114937782287598,1.411492109298706,1.653301069381996e-06,1.076513648033142,1.0,1.0,0.0,32.14558029174805,94.0,28014.404296875,-0.0,231.63771057128903,1.0,283.1499938964844,285.5443420410156,296.1851806640625,298.04840087890625,293.1499938964844,293.1499938964844,283.1499938964844,17336.876953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321021914482117,1.0,0.0,0.0,2.773380279541016,2.773393392562866,5.132301339472178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.9140625,0.0,952.251220703125,1895.4371337890625,0.0,1121.7041015625,0.8166084885597229,1.0,0.0,3.0,1.0,0.0
17821680,297.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07763671875,0.8573732376098633,0.1741935610771179,0.1571232974529266,297.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.8137551546096802,0.1475559026002884,0.140273243188858,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.8771237730979919,0.18618905544281,0.1308351308107376,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.8131415247917175,0.1472961455583572,0.1399449557065963,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07232666015625,0.7759947776794434,0.1271897852420807,0.5785332918167114,286.07391357421875,284.95001220703125,294.5209350585937,292.9906616210937,294.51873779296875,297.8416442871094,286.0755615234375,1.0,0.2683470845222473,1.0,1.0,0.0,1.0,-1.4114937782287598,1.411492109298706,1.653301069381996e-06,1.076513648033142,1.0,1.0,0.0,32.14558029174805,94.0,28014.404296875,-0.0,231.63771057128903,1.0,283.1499938964844,285.5443420410156,296.1851806640625,298.04840087890625,293.1499938964844,293.1499938964844,283.1499938964844,17336.876953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321021914482117,1.0,0.0,0.0,2.773380279541016,2.773393392562866,5.132301339472178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.9140625,0.0,952.251220703125,1895.4371337890625,0.0,1121.7041015625,0.8166084885597229,1.0,0.0,3.0,1.0,0.0
17821740,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01776123046875,0.7608633041381836,0.1762734204530716,0.1592758595943451,297.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.7217985391616821,0.1486031413078308,0.1419033408164978,297.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175476074219,0.7767746448516846,0.1874400377273559,0.1317750066518783,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.7216150760650635,0.148507758975029,0.1417882144451141,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.681748628616333,0.1249944567680358,0.5706037282943726,286.0173034667969,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.7615966796875,286.0119323730469,1.0,0.2877833545207977,1.0,1.0,0.0,1.0,-1.3745944499969482,1.3745927810668943,1.5786341691637062e-06,1.049936056137085,1.0,1.0,0.0,52.10974884033203,82.0,28095.65234375,-0.0,270.0000915527344,1.0,283.1499938964844,285.4608154296875,296.1413269042969,298.0644226074219,293.1499938964844,293.1499938964844,283.1499938964844,19121.951171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575376987457275,1.0,0.0,0.0,2.9126620292663574,2.9126765727996826,5.660743909174926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.86767578125,0.0,1103.0462646484375,1895.4371337890625,0.0,1293.1275634765625,0.8569911122322083,1.0,0.0,3.0,1.0,0.0
17821800,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01776123046875,0.7608633041381836,0.1762734204530716,0.1592758595943451,297.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.7217985391616821,0.1486031413078308,0.1419033408164978,297.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175476074219,0.7767746448516846,0.1874400377273559,0.1317750066518783,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.7216150760650635,0.148507758975029,0.1417882144451141,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.681748628616333,0.1249944567680358,0.5706037282943726,286.0173034667969,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.7615966796875,286.0119323730469,1.0,0.2877833545207977,1.0,1.0,0.0,1.0,-1.3745944499969482,1.3745927810668943,1.5786341691637062e-06,1.049936056137085,1.0,1.0,0.0,52.10974884033203,82.0,28095.65234375,-0.0,270.0000915527344,1.0,283.1499938964844,285.4608154296875,296.1413269042969,298.0644226074219,293.1499938964844,293.1499938964844,283.1499938964844,19121.951171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575376987457275,1.0,0.0,0.0,2.9126620292663574,2.9126765727996826,5.660743909174926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.86767578125,0.0,1103.0462646484375,1895.4371337890625,0.0,1293.1275634765625,0.8569911122322083,1.0,0.0,3.0,1.0,0.0
17821860,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.7421888113021851,0.1796962916851043,0.1624246835708618,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.7017573118209839,0.1503641903400421,0.1437516659498214,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9655456542969,0.7562036514282227,0.1905528753995895,0.1339467316865921,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.7016300559043884,0.1502819061279297,0.1436780095100402,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.657939612865448,0.1243678778409957,0.5678621530532837,285.9654235839844,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7090759277344,285.96270751953125,1.0,0.2979061901569366,1.0,1.0,0.0,1.0,-1.382174372673035,1.3821728229522705,1.5943907101245711e-06,1.0560253858566284,1.0,1.0,0.0,60.52000427246094,70.0,28508.9140625,-0.0,292.9195556640625,1.0,283.1499938964844,285.398193359375,296.0958557128906,298.0345153808594,293.1499938964844,293.1499938964844,283.1499938964844,20762.408203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671147346496582,1.0,0.0,0.0,3.03502893447876,3.0350446701049805,6.146374289528467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.7548828125,0.0,1247.992919921875,1895.4371337890625,0.0,1361.52685546875,0.8924987316131592,1.0,0.0,3.0,1.0,0.0
17821920,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.7421888113021851,0.1796962916851043,0.1624246835708618,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.7017573118209839,0.1503641903400421,0.1437516659498214,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9655456542969,0.7562036514282227,0.1905528753995895,0.1339467316865921,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.7016300559043884,0.1502819061279297,0.1436780095100402,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.657939612865448,0.1243678778409957,0.5678621530532837,285.9654235839844,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7090759277344,285.96270751953125,1.0,0.2979061901569366,1.0,1.0,0.0,1.0,-1.382174372673035,1.3821728229522705,1.5943907101245711e-06,1.0560253858566284,1.0,1.0,0.0,60.52000427246094,70.0,28508.9140625,-0.0,292.9195556640625,1.0,283.1499938964844,285.398193359375,296.0958557128906,298.0345153808594,293.1499938964844,293.1499938964844,283.1499938964844,20762.408203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671147346496582,1.0,0.0,0.0,3.03502893447876,3.0350446701049805,6.146374289528467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.7548828125,0.0,1247.992919921875,1895.4371337890625,0.0,1361.52685546875,0.8924987316131592,1.0,0.0,3.0,1.0,0.0
17821980,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.7413093447685242,0.1820810735225677,0.1645457297563552,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.6996889710426331,0.1516475975513458,0.1449676007032394,297.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449462890625,0.7549326419830322,0.192824974656105,0.135507732629776,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.6995294690132141,0.1515350937843322,0.1448743939399719,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456787109375,0.654264509677887,0.1244499459862709,0.5679839849472046,285.9448547363281,284.95001220703125,294.662109375,293.0607604980469,294.6599426269531,297.6849670410156,285.9423828125,1.0,0.3005215227603912,1.0,1.0,0.0,1.0,-1.3896355628967283,1.3896340131759644,1.6099982076411834e-06,1.062016248703003,1.0,1.0,0.0,62.250091552734375,70.0,28804.259765625,-0.0,300.2323303222656,1.0,283.1499938964844,285.3685302734375,296.0898742675781,298.0376281738281,293.1499938964844,293.1499938964844,283.1499938964844,21761.48828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694306135177612,1.0,0.0,0.0,3.1071934700012207,3.1072099208831787,6.442135713768948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.44482421875,0.0,1339.14794921875,1895.4371337890625,0.0,1378.365234375,0.910637617111206,1.0,0.0,3.0,1.0,0.0
17822040,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93670654296875,0.7434723377227783,0.1837709844112396,0.1660235673189163,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.701223611831665,0.1525805592536926,0.1458168774843216,297.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366455078125,0.7570059895515442,0.194446712732315,0.1366070210933685,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.7010243535041809,0.1524386703968048,0.1456998437643051,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371032714844,0.6545539498329163,0.1246336102485656,0.5685346722602844,285.9366149902344,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6709289550781,285.9352111816406,1.0,0.3011212348937988,1.0,1.0,0.0,1.0,-1.3954010009765625,1.3953994512557983,1.6221266605498386e-06,1.0666450262069702,1.0,1.0,0.0,62.31547164916992,58.0,28985.013671875,-0.0,302.9117431640625,1.0,283.1499938964844,285.3563842773437,296.0931091308594,298.04742431640625,293.1499938964844,293.1499938964844,283.1499938964844,22262.033203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670590341091156,1.0,0.0,0.0,3.1427252292633057,3.142742156982422,6.590314001186925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.60400390625,0.0,1385.6162109375,1895.4371337890625,0.0,1386.84033203125,0.9237905740737916,1.0,0.0,3.0,1.0,0.0
17822100,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.7483270764350891,0.1859296858310699,0.1678932309150695,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259948730469,0.7053751945495605,0.1537906974554062,0.1468949019908905,297.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.7618734836578369,0.1965218931436538,0.138001799583435,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259948730469,0.7051154375076294,0.1536063700914383,0.1467413753271103,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92626953125,0.6570169925689697,0.1249503046274185,0.5695304274559021,285.9256896972656,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.655029296875,285.92401123046875,1.0,0.3009700775146484,1.0,1.0,0.0,1.0,-1.4030582904815674,1.4030566215515137,1.6383258980567916e-06,1.0727908611297607,1.0,1.0,0.0,61.54679870605469,58.0,29250.2734375,-0.0,304.45458984375,1.0,283.1499938964844,285.33697509765625,296.1025695800781,298.068603515625,293.1499938964844,293.1499938964844,283.1499938964844,23079.33984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720998883247375,1.0,0.0,0.0,3.199894666671753,3.1999123096466064,6.832264602962823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.24169921875,0.0,1462.6177978515625,1895.4371337890625,0.0,1397.913818359375,0.9376301765441896,1.0,0.0,3.0,1.0,0.0
17822160,297.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198303222656,0.7558200359344482,0.1881377547979354,0.1697829067707061,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.919921875,0.7120451331138611,0.1550486236810684,0.1479891985654831,297.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.7695027589797974,0.1986441314220428,0.1394120752811432,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.919921875,0.7117273211479187,0.1548164188861847,0.1477928608655929,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200439453125,0.6619741916656494,0.1253525018692016,0.5708063840866089,285.9197998046875,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.64080810546875,285.9192199707031,1.0,0.2998147010803222,1.0,1.0,0.0,1.0,-1.411128044128418,1.4111263751983645,1.6555111415073045e-06,1.0792664289474487,1.0,1.0,0.0,59.84073638916016,46.0,29483.431640625,-0.0,303.937255859375,1.0,283.1499938964844,285.32598876953125,296.1153259277344,298.0931701660156,293.1499938964844,293.1499938964844,283.1499938964844,23666.74609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737763285636902,1.0,0.0,0.0,3.2403600215911865,3.2403781414031982,7.006156579336675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.7373046875,0.0,1518.810791015625,1895.4371337890625,0.0,1410.267333984375,0.9521843194961548,1.0,0.0,3.0,1.0,0.0
17822220,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.7779700756072998,0.1926164329051971,0.1735716462135315,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.730143129825592,0.1576381474733352,0.1501923501491546,297.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.7919839024543762,0.2029399573802948,0.142233520746231,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.7297049164772034,0.1573010236024856,0.1498999744653701,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.6783407926559448,0.1262969225645065,0.5737777352333069,285.9095764160156,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6156616210937,285.9095458984375,1.0,0.2954622805118561,1.0,1.0,0.0,1.0,-1.4278032779693604,1.4278016090393066,1.6913896843107068e-06,1.092640399932861,1.0,1.0,0.0,54.58160018920898,34.0,29986.873046875,-0.0,298.607421875,1.0,283.1499938964844,285.3022155761719,296.1449584960937,298.1512756347656,293.1499938964844,293.1499938964844,283.1499938964844,25014.669921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778465509414673,1.0,0.0,0.0,3.3313584327697754,3.3313775062561035,7.405187147924153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.23388671875,0.0,1650.395751953125,1895.4371337890625,0.0,1440.50146484375,0.9786635637283324,1.0,0.0,3.0,1.0,0.0
17822280,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.7779700756072998,0.1926164329051971,0.1735716462135315,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.730143129825592,0.1576381474733352,0.1501923501491546,297.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.7919839024543762,0.2029399573802948,0.142233520746231,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.7297049164772034,0.1573010236024856,0.1498999744653701,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.6783407926559448,0.1262969225645065,0.5737777352333069,285.9095764160156,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6156616210937,285.9095458984375,1.0,0.2954622805118561,1.0,1.0,0.0,1.0,-1.4278032779693604,1.4278016090393066,1.6913896843107068e-06,1.092640399932861,1.0,1.0,0.0,54.58160018920898,34.0,29986.873046875,-0.0,298.607421875,1.0,283.1499938964844,285.3022155761719,296.1449584960937,298.1512756347656,293.1499938964844,293.1499938964844,283.1499938964844,25014.669921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778465509414673,1.0,0.0,0.0,3.3313584327697754,3.3313775062561035,7.405187147924153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.23388671875,0.0,1650.395751953125,1895.4371337890625,0.0,1440.50146484375,0.9786635637283324,1.0,0.0,3.0,1.0,0.0
