time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822340,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8116773962974548,0.1971093416213989,0.1773201674222946,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.7577505111694336,0.1602731198072433,0.1523787528276443,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8246564269065857,0.2072321623563766,0.1450114846229553,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.757103443145752,0.1598225831985473,0.1519809663295745,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7050601243972778,0.1273504048585891,0.577000081539154,285.9049072265625,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.59393310546875,285.9053955078125,1.0,0.2888236939907074,1.0,1.0,0.0,1.0,-1.444629192352295,1.4446275234222412,1.728096094666398e-06,1.106126070022583,1.0,1.0,0.0,47.36991882324219,25.0,30475.427734375,-0.0,288.3805847167969,1.0,283.1499938964844,285.2847900390625,296.17413330078125,298.210205078125,293.1499938964844,293.1499938964844,283.1499938964844,26245.5078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825546026229858,1.0,0.0,0.0,3.4123334884643555,3.412353515625,7.769556873427064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.83349609375,0.0,1773.693115234375,1895.4371337890625,0.0,1475.8912353515625,1.0,1.0,0.0,3.0,1.0,0.0
17822400,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8116773962974548,0.1971093416213989,0.1773201674222946,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.7577505111694336,0.1602731198072433,0.1523787528276443,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8246564269065857,0.2072321623563766,0.1450114846229553,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.757103443145752,0.1598225831985473,0.1519809663295745,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7050601243972778,0.1273504048585891,0.577000081539154,285.9049072265625,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.59393310546875,285.9053955078125,1.0,0.2888236939907074,1.0,1.0,0.0,1.0,-1.444629192352295,1.4446275234222412,1.728096094666398e-06,1.106126070022583,1.0,1.0,0.0,47.36991882324219,25.0,30475.427734375,-0.0,288.3805847167969,1.0,283.1499938964844,285.2847900390625,296.17413330078125,298.210205078125,293.1499938964844,293.1499938964844,283.1499938964844,26245.5078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825546026229858,1.0,0.0,0.0,3.4123334884643555,3.412353515625,7.769556873427064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.83349609375,0.0,1773.693115234375,1895.4371337890625,0.0,1475.8912353515625,1.0,1.0,0.0,3.0,1.0,0.0
17822460,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.8539447784423828,0.2016018331050872,0.181044116616249,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.7983295917510986,0.1629306972026825,0.154566153883934,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.867613673210144,0.2115030139684677,0.1477568745613098,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.7974268198013306,0.1623612642288208,0.1540572792291641,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.7388027906417847,0.1284614652395248,0.5804146528244019,285.9281005859375,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.574951171875,285.93121337890625,1.0,0.2816551625728607,1.0,1.0,0.0,1.0,-1.4616128206253052,1.461611032485962,1.7656529962550849e-06,1.1197209358215332,1.0,1.0,0.0,39.669342041015625,25.0,30835.005859375,-0.0,276.732666015625,1.0,283.1499938964844,285.3036804199219,296.19781494140625,298.2562561035156,293.1499938964844,293.1499938964844,283.1499938964844,26347.76171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867783665657043,1.0,0.0,0.0,3.4189743995666504,3.418994426727295,7.79982769927301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.86962890625,0.0,1784.0689697265625,1895.4371337890625,0.0,1508.0133056640625,1.0,1.0,0.0,3.0,1.0,0.0
17822520,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.8539447784423828,0.2016018331050872,0.181044116616249,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.7983295917510986,0.1629306972026825,0.154566153883934,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.867613673210144,0.2115030139684677,0.1477568745613098,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.7974268198013306,0.1623612642288208,0.1540572792291641,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.7388027906417847,0.1284614652395248,0.5804146528244019,285.9281005859375,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.574951171875,285.93121337890625,1.0,0.2816551625728607,1.0,1.0,0.0,1.0,-1.4616128206253052,1.461611032485962,1.7656529962550849e-06,1.1197209358215332,1.0,1.0,0.0,39.669342041015625,25.0,30835.005859375,-0.0,276.732666015625,1.0,283.1499938964844,285.3036804199219,296.19781494140625,298.2562561035156,293.1499938964844,293.1499938964844,283.1499938964844,26347.76171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867783665657043,1.0,0.0,0.0,3.4189743995666504,3.418994426727295,7.79982769927301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.86962890625,0.0,1784.0689697265625,1895.4371337890625,0.0,1508.0133056640625,1.0,1.0,0.0,3.0,1.0,0.0
17822580,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634704589844,0.9005184173583984,0.2060817331075668,0.1848471164703369,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.8381551504135132,0.1656041592359542,0.1568581014871597,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96356201171875,0.9156681895256042,0.2157468944787979,0.1505507230758667,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.8371075391769409,0.1649116277694702,0.1562338471412658,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.962646484375,0.7741008400917053,0.1296105682849884,0.584434449672699,285.9635925292969,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5583801269531,285.96661376953125,1.0,0.2774143815040588,1.0,1.0,0.0,1.0,-1.4797219038009644,1.4797199964523315,1.8062553408526585e-06,1.1341922283172607,1.0,1.0,0.0,34.07381820678711,25.0,31222.470703125,-0.0,270.5675354003906,1.0,283.1499938964844,285.33074951171875,296.2213134765625,298.3022155761719,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903777122497559,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.73876953125,0.0,1784.0576171875,1895.4371337890625,0.0,1535.65869140625,1.0,1.0,0.0,3.0,1.0,0.0
17822640,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634704589844,0.9005184173583984,0.2060817331075668,0.1848471164703369,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.8381551504135132,0.1656041592359542,0.1568581014871597,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96356201171875,0.9156681895256042,0.2157468944787979,0.1505507230758667,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.8371075391769409,0.1649116277694702,0.1562338471412658,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.962646484375,0.7741008400917053,0.1296105682849884,0.584434449672699,285.9635925292969,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5583801269531,285.96661376953125,1.0,0.2774143815040588,1.0,1.0,0.0,1.0,-1.4797219038009644,1.4797199964523315,1.8062553408526585e-06,1.1341922283172607,1.0,1.0,0.0,34.07381820678711,25.0,31222.470703125,-0.0,270.5675354003906,1.0,283.1499938964844,285.33074951171875,296.2213134765625,298.3022155761719,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903777122497559,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.73876953125,0.0,1784.0576171875,1895.4371337890625,0.0,1535.65869140625,1.0,1.0,0.0,3.0,1.0,0.0
17822700,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.925864279270172,0.2082823365926742,0.1867462992668151,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.857696533203125,0.1669255197048187,0.1580217480659485,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.9421494603157043,0.2178312093019485,0.151945874094963,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.8564805388450623,0.1661700010299682,0.1573384255170822,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.7923232913017273,0.1301776319742202,0.5865649580955505,285.98150634765625,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5506896972656,285.98455810546875,1.0,0.2760956585407257,1.0,1.0,0.0,1.0,-1.4889572858810425,1.4889554977416992,1.827190885705932e-06,1.1415694952011108,1.0,1.0,0.0,31.961498260498047,25.0,31418.88671875,-0.0,269.2329406738281,1.0,283.1499938964844,285.344482421875,296.2338256835937,298.3263244628906,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921402215957642,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.0830078125,0.0,1784.0576171875,1895.4371337890625,0.0,1549.28564453125,1.0,1.0,0.0,3.0,1.0,0.0
17822760,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.9520416855812072,0.2104494720697403,0.1886294186115265,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8781105279922485,0.1682307720184326,0.159184381365776,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.9668462872505188,0.219884842634201,0.1533301621675491,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8767173886299133,0.1674113273620605,0.1584411263465881,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.8105267882347107,0.1307327002286911,0.5887105464935303,285.9994812011719,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5432434082031,286.0024719238281,1.0,0.2751722335815429,1.0,1.0,0.0,1.0,-1.498177409172058,1.4981756210327148,1.848244664870436e-06,1.1489311456680298,1.0,1.0,0.0,30.168420791625977,28.0,31614.970703125,-0.0,268.68231201171875,1.0,283.1499938964844,285.3581848144531,296.24658203125,298.3507995605469,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939093470573425,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.50537109375,0.0,1784.0576171875,1895.4371337890625,0.0,1563.0220947265625,1.0,1.0,0.0,3.0,1.0,0.0
17822820,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.9823951721191406,0.2146811187267303,0.1923822909593582,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.9057342410087584,0.1707859635353088,0.1615388840436935,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.99386066198349,0.2241085171699524,0.1561496704816818,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.9040192365646362,0.1698355674743652,0.1606730669736862,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.832020103931427,0.1317982524633407,0.5931867361068726,286.0337219238281,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5292663574219,286.0358581542969,1.0,0.2752066552639007,1.0,1.0,0.0,1.0,-1.5130139589309692,1.5130120515823364,1.8825675169864555e-06,1.160884976387024,1.0,1.0,0.0,28.39948081970215,31.0,31959.79296875,-0.0,271.3486633300781,1.0,283.1499938964844,285.3831787109375,296.2720031738281,298.39910888671875,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697438657283783,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.232421875,0.0,1784.0576171875,1895.4371337890625,0.0,1590.5985107421875,1.0,1.0,0.0,3.0,1.0,0.0
17822880,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.9823951721191406,0.2146811187267303,0.1923822909593582,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.9057342410087584,0.1707859635353088,0.1615388840436935,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.99386066198349,0.2241085171699524,0.1561496704816818,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.9040192365646362,0.1698355674743652,0.1606730669736862,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.832020103931427,0.1317982524633407,0.5931867361068726,286.0337219238281,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5292663574219,286.0358581542969,1.0,0.2752066552639007,1.0,1.0,0.0,1.0,-1.5130139589309692,1.5130120515823364,1.8825675169864555e-06,1.160884976387024,1.0,1.0,0.0,28.39948081970215,31.0,31959.79296875,-0.0,271.3486633300781,1.0,283.1499938964844,285.3831787109375,296.2720031738281,298.39910888671875,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697438657283783,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.232421875,0.0,1784.0576171875,1895.4371337890625,0.0,1590.5985107421875,1.0,1.0,0.0,3.0,1.0,0.0
17822940,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.9896757006645204,0.2186986058950424,0.1960107237100601,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.9131140112876892,0.173231154680252,0.1638669520616531,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.9833109378814696,0.2295089960098266,0.1489509791135788,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.9110385179519652,0.1721460968255996,0.1628746390342712,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.8360123634338379,0.1327977031469345,0.5976939797401428,286.0584716796875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5197448730469,286.0603332519531,1.0,0.2766717970371246,1.0,1.0,0.0,1.0,-1.523524045944214,1.523522138595581,1.9069771042268247e-06,1.1692118644714355,1.0,1.0,0.0,28.402565002441406,34.0,32221.873046875,-0.0,275.3055114746094,1.0,283.1499938964844,285.4013366699219,296.2950134277344,298.4397277832031,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004686594009399,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.169921875,0.0,1784.0576171875,1895.4371337890625,0.0,1614.4534912109375,1.0,1.0,0.0,3.0,1.0,0.0
17823000,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.9896757006645204,0.2186986058950424,0.1960107237100601,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.9131140112876892,0.173231154680252,0.1638669520616531,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.9833109378814696,0.2295089960098266,0.1489509791135788,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.9110385179519652,0.1721460968255996,0.1628746390342712,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.8360123634338379,0.1327977031469345,0.5976939797401428,286.0584716796875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5197448730469,286.0603332519531,1.0,0.2766717970371246,1.0,1.0,0.0,1.0,-1.523524045944214,1.523522138595581,1.9069771042268247e-06,1.1692118644714355,1.0,1.0,0.0,28.402565002441406,34.0,32221.873046875,-0.0,275.3055114746094,1.0,283.1499938964844,285.4013366699219,296.2950134277344,298.4397277832031,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004686594009399,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.169921875,0.0,1784.0576171875,1895.4371337890625,0.0,1614.4534912109375,1.0,1.0,0.0,3.0,1.0,0.0
17823060,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.993240773677826,0.2225825488567352,0.1995335817337036,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9164310097694396,0.1755876839160919,0.1661145836114883,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.983881652355194,0.2349878251552581,0.149862453341484,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9140737056732178,0.1743673533201217,0.1649945676326751,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.8368510007858276,0.1337584853172302,0.6020616292953491,286.0880432128906,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.511474609375,286.0907287597656,1.0,0.2793911099433899,1.0,1.0,0.0,1.0,-1.5393508672714231,1.539348840713501,1.944145196830505e-06,1.1817755699157717,1.0,1.0,0.0,28.804073333740234,37.0,32563.673828125,-0.0,283.472900390625,1.0,283.1499938964844,285.42462158203125,296.3184509277344,298.4814147949219,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703029453754425,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.12158203125,0.0,1784.0576171875,1895.4371337890625,0.0,1634.7427978515625,1.0,1.0,0.0,3.0,1.0,0.0
17823120,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.993240773677826,0.2225825488567352,0.1995335817337036,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9164310097694396,0.1755876839160919,0.1661145836114883,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.983881652355194,0.2349878251552581,0.149862453341484,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9140737056732178,0.1743673533201217,0.1649945676326751,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.8368510007858276,0.1337584853172302,0.6020616292953491,286.0880432128906,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.511474609375,286.0907287597656,1.0,0.2793911099433899,1.0,1.0,0.0,1.0,-1.5393508672714231,1.539348840713501,1.944145196830505e-06,1.1817755699157717,1.0,1.0,0.0,28.804073333740234,37.0,32563.673828125,-0.0,283.472900390625,1.0,283.1499938964844,285.42462158203125,296.3184509277344,298.4814147949219,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703029453754425,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.12158203125,0.0,1784.0576171875,1895.4371337890625,0.0,1634.7427978515625,1.0,1.0,0.0,3.0,1.0,0.0
17823180,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.9927192330360411,0.2261613607406616,0.202852725982666,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.914436101913452,0.1777784526348114,0.1682584583759308,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531005859375,0.986401379108429,0.2394397109746933,0.1540582478046417,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.9118759632110596,0.1764242202043533,0.1670115143060684,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.8337361812591553,0.1345757693052292,0.6060534715652466,286.0531311035156,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4994201660156,286.0544738769531,1.0,0.2830058336257934,1.0,1.0,0.0,1.0,-1.5581269264221191,1.5581250190734863,1.9888477709173458e-06,1.1966875791549685,1.0,1.0,0.0,29.636404037475582,40.0,33240.25,-0.0,294.3159484863281,1.0,283.0522766113281,285.3750915527344,296.36102294921875,298.5761413574219,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102647423744202,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.61376953125,0.0,1784.0576171875,1895.4371337890625,0.0,1692.683349609375,1.0,1.0,0.0,3.0,1.0,0.0
17823240,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.9927192330360411,0.2261613607406616,0.202852725982666,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.914436101913452,0.1777784526348114,0.1682584583759308,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531005859375,0.986401379108429,0.2394397109746933,0.1540582478046417,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.9118759632110596,0.1764242202043533,0.1670115143060684,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.8337361812591553,0.1345757693052292,0.6060534715652466,286.0531311035156,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4994201660156,286.0544738769531,1.0,0.2830058336257934,1.0,1.0,0.0,1.0,-1.5581269264221191,1.5581250190734863,1.9888477709173458e-06,1.1966875791549685,1.0,1.0,0.0,29.636404037475582,40.0,33240.25,-0.0,294.3159484863281,1.0,283.0522766113281,285.3750915527344,296.36102294921875,298.5761413574219,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102647423744202,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.61376953125,0.0,1784.0576171875,1895.4371337890625,0.0,1692.683349609375,1.0,1.0,0.0,3.0,1.0,0.0
17823300,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94586181640625,0.9906661510467528,0.2277166843414306,0.2043635845184326,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.911166250705719,0.1787367165088653,0.1692418605089187,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.9883091449737548,0.2410264015197754,0.1575442105531692,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.908557116985321,0.1773169040679931,0.1679324060678482,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.830444872379303,0.1348565518856048,0.6076570749282837,285.945556640625,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4907531738281,285.92431640625,1.0,0.2851333022117615,1.0,1.0,0.0,1.0,-1.568337321281433,1.5683352947235107,2.01342731998011e-06,1.2047935724258425,1.0,1.0,0.0,30.238439559936523,40.0,34260.0703125,-0.0,300.7091369628906,1.0,282.8052673339844,285.22119140625,296.4200439453125,298.7644958496094,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203271985054016,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.13818359375,0.0,1784.0576171875,1895.4371337890625,0.0,1774.7142333984375,1.0,1.0,0.0,3.0,1.0,0.0
17823360,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.9870516061782836,0.2289962321519851,0.205635517835617,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.9062495231628418,0.1795283555984497,0.1700792610645294,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.9908073544502258,0.2419919073581695,0.1622042655944824,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.9036648273468018,0.1780438125133514,0.1687084287405014,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.8257803320884705,0.1349798887968063,0.6086285710334778,285.8772888183594,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4789733886719,285.8757629394531,1.0,0.2874325513839721,1.0,1.0,0.0,1.0,-1.5787100791931152,1.5787080526351929,2.038589627773036e-06,1.2130228281021118,1.0,1.0,0.0,30.97873878479004,43.0,34518.00390625,-0.0,307.5999450683594,1.0,282.758544921875,285.1732482910156,296.4187316894531,298.74005126953125,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261644005775452,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.92529296875,0.0,1784.0576171875,1895.4371337890625,0.0,1823.0355224609373,1.0,1.0,0.0,3.0,1.0,0.0
17823420,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904296875,0.965324342250824,0.2310157716274261,0.2077143937349319,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.883339524269104,0.1807816326618194,0.1714784801006317,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903991699219,0.98051518201828,0.2423843145370483,0.169718712568283,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.8807074427604675,0.1791658550500869,0.1699841767549514,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.8043598532676697,0.1348707824945449,0.6092020869255066,285.6903991699219,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4491577148437,285.6867370605469,1.0,0.2921647429466247,1.0,1.0,0.0,1.0,-1.590288162231445,1.590286135673523,2.0673232938861474e-06,1.2225712537765503,1.0,1.0,0.0,33.70930099487305,46.0,35693.70703125,-0.0,321.3507995605469,1.0,282.46099853515625,284.96148681640625,296.43804931640625,298.8428649902344,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407177686691284,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.71484375,0.0,1784.0576171875,1895.4371337890625,0.0,1945.7000732421875,1.0,1.0,0.0,3.0,1.0,0.0
17823480,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904296875,0.965324342250824,0.2310157716274261,0.2077143937349319,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.883339524269104,0.1807816326618194,0.1714784801006317,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903991699219,0.98051518201828,0.2423843145370483,0.169718712568283,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.8807074427604675,0.1791658550500869,0.1699841767549514,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.8043598532676697,0.1348707824945449,0.6092020869255066,285.6903991699219,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4491577148437,285.6867370605469,1.0,0.2921647429466247,1.0,1.0,0.0,1.0,-1.590288162231445,1.590286135673523,2.0673232938861474e-06,1.2225712537765503,1.0,1.0,0.0,33.70930099487305,46.0,35693.70703125,-0.0,321.3507995605469,1.0,282.46099853515625,284.96148681640625,296.43804931640625,298.8428649902344,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407177686691284,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.71484375,0.0,1784.0576171875,1895.4371337890625,0.0,1945.7000732421875,1.0,1.0,0.0,3.0,1.0,0.0
17823540,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812927246094,0.9106787443161012,0.2324273735284805,0.2093802541494369,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820861816406,0.838881254196167,0.1815999150276184,0.1726276874542236,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.9267326593399048,0.2437470555305481,0.1704400926828384,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48211669921875,0.8364089727401733,0.1798556596040725,0.1710108369588852,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.7606081366539001,0.134333536028862,0.6085416078567505,285.48126220703125,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.42144775390625,285.4688415527344,1.0,0.2959631383419037,1.0,1.0,0.0,1.0,-1.5675629377365112,1.5675609111785889,2.012804998230422e-06,1.205297827720642,1.0,1.0,0.0,39.62037658691406,49.0,36386.40234375,0.0,331.8301086425781,1.0,282.1591796875,284.7203063964844,296.4493408203125,298.9195556640625,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521669268608093,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.78857421875,0.0,1784.0576171875,1895.4371337890625,0.0,2044.2274169921875,1.0,1.0,0.0,3.0,1.0,0.0
17823600,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812927246094,0.9106787443161012,0.2324273735284805,0.2093802541494369,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820861816406,0.838881254196167,0.1815999150276184,0.1726276874542236,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.9267326593399048,0.2437470555305481,0.1704400926828384,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48211669921875,0.8364089727401733,0.1798556596040725,0.1710108369588852,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.7606081366539001,0.134333536028862,0.6085416078567505,285.48126220703125,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.42144775390625,285.4688415527344,1.0,0.2959631383419037,1.0,1.0,0.0,1.0,-1.5675629377365112,1.5675609111785889,2.012804998230422e-06,1.205297827720642,1.0,1.0,0.0,39.62037658691406,49.0,36386.40234375,0.0,331.8301086425781,1.0,282.1591796875,284.7203063964844,296.4493408203125,298.9195556640625,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521669268608093,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.78857421875,0.0,1784.0576171875,1895.4371337890625,0.0,2044.2274169921875,1.0,1.0,0.0,3.0,1.0,0.0
17823660,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987365722656,0.91877543926239,0.2332008332014084,0.210076093673706,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.8448418974876404,0.1820540428161621,0.1730376929044723,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.9355134963989258,0.2443214654922485,0.1711642891168594,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.8421996831893921,0.1802242696285247,0.171338215470314,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.7647281885147095,0.1338667422533035,0.6062964200973511,285.298583984375,284.95001220703125,295.3827514648437,293.4208374023437,295.38116455078125,297.4039306640625,285.2857666015625,1.0,0.2996751368045807,1.0,1.0,0.0,1.0,-1.5985711812973022,1.5985690355300903,2.087451321131084e-06,1.2288897037506104,1.0,1.0,0.0,39.31630325317383,49.0,37670.26953125,0.0,339.94091796875,1.0,281.8789978027344,284.5243225097656,296.4739990234375,299.02593994140625,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605164647102356,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.49658203125,0.0,1784.0576171875,1895.4371337890625,0.0,2117.10400390625,1.0,1.0,0.0,3.0,1.0,0.0
17823720,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.9109508395195008,0.2334604859352111,0.2103517204523086,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8387668132781982,0.1821875870227813,0.1732141822576522,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.9272937774658204,0.2445771843194961,0.1713592261075973,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8361284136772156,0.1803245693445205,0.1714823544025421,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.7583810687065125,0.1336236745119094,0.6054465770721436,285.2671813964844,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3962097167969,285.26239013671875,1.0,0.3008681535720825,1.0,1.0,0.0,1.0,-1.5985010862350464,1.5984989404678345,2.087272832795861e-06,1.2288296222686768,1.0,1.0,0.0,40.380558013916016,52.0,37708.9609375,0.0,342.8011474609375,1.0,281.8612976074219,284.5019226074219,296.461181640625,298.9902038574219,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610831260681152,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.0927734375,0.0,1784.0576171875,1895.4371337890625,0.0,2122.079833984375,1.0,1.0,0.0,3.0,1.0,0.0
17823780,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.888907253742218,0.2340937703847885,0.2111451029777526,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8203641176223755,0.1824749559164047,0.1736943423748016,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9032450318336488,0.245402306318283,0.1720555126667022,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.817630410194397,0.1805069297552108,0.1718603819608688,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7393572926521301,0.1326582729816436,0.6020479202270508,285.0445251464844,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3704833984375,285.04071044921875,1.0,0.3047728240489959,1.0,1.0,0.0,1.0,-1.597240686416626,1.5972386598587036,2.0841330297116656e-06,1.2278072834014893,1.0,1.0,0.0,44.00273132324219,55.0,38601.12890625,0.0,352.01092529296875,1.0,281.5616760253906,284.2646484375,296.474365234375,299.0568542480469,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769533634185791,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.37255859375,0.0,1784.0576171875,1895.4371337890625,0.0,2196.697998046875,1.0,1.0,0.0,3.0,1.0,0.0
17823840,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.888907253742218,0.2340937703847885,0.2111451029777526,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8203641176223755,0.1824749559164047,0.1736943423748016,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9032450318336488,0.245402306318283,0.1720555126667022,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.817630410194397,0.1805069297552108,0.1718603819608688,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7393572926521301,0.1326582729816436,0.6020479202270508,285.0445251464844,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3704833984375,285.04071044921875,1.0,0.3047728240489959,1.0,1.0,0.0,1.0,-1.597240686416626,1.5972386598587036,2.0841330297116656e-06,1.2278072834014893,1.0,1.0,0.0,44.00273132324219,55.0,38601.12890625,0.0,352.01092529296875,1.0,281.5616760253906,284.2646484375,296.474365234375,299.0568542480469,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769533634185791,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.37255859375,0.0,1784.0576171875,1895.4371337890625,0.0,2196.697998046875,1.0,1.0,0.0,3.0,1.0,0.0
17823900,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8793166875839233,0.2343231737613678,0.2114480286836624,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8119969367980957,0.1825559586286544,0.1738623529672622,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8935902118682861,0.2457860112190246,0.1723871678113937,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8091035485267639,0.1805369853973388,0.1719800382852554,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7310550212860107,0.1321235597133636,0.6000644564628601,284.90655517578125,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3583679199219,284.8824157714844,1.0,0.3066145181655884,1.0,1.0,0.0,1.0,-1.5959668159484863,1.5959646701812744,2.0809623038076097e-06,1.2267740964889526,0.9548295736312866,0.9548295736312866,0.0,45.79839706420898,55.0,39395.3515625,0.0,356.2374572753906,1.0,281.30694580078125,284.08709716796875,296.5035095214844,299.18865966796875,293.1499938964844,293.1499938964844,281.25,26959.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755602598190308,1.0,0.0,0.0,3.414743185043335,3.4147634506225586,7.780533906043274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.18115234375,0.0,1784.3673095703125,1895.4371337890625,0.0,2250.371337890625,1.0,1.0,0.0,3.0,1.0,0.0
17823960,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8702467679977417,0.2344284653663635,0.2116418778896331,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.8036134243011475,0.1825619786977768,0.1739628762006759,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.8844495415687561,0.2460771203041076,0.1726603955030441,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8005483746528625,0.1804925501346588,0.172032818198204,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.7231186032295227,0.1315288990736007,0.5978319644927979,284.83074951171875,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.34588623046875,284.828857421875,1.0,0.3083791434764862,1.0,1.0,0.0,1.0,-1.5940320491790771,1.5940299034118652,2.0761692667292664e-06,1.225219488143921,0.8732801675796509,0.8732801675796509,0.0,47.60863876342773,58.0,39335.48828125,0.0,360.1553649902344,1.0,281.26007080078125,284.0416564941406,296.48468017578125,299.115234375,293.1499938964844,293.1499938964844,281.54998779296875,31742.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769787907600403,1.0,0.0,0.0,3.381543159484864,3.381563901901245,7.629976721545972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.20263671875,0.0,1786.4454345703125,1895.4371337890625,0.0,2263.057373046875,1.0,1.0,0.0,3.0,1.0,0.0
17824020,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8570442199707031,0.2357254028320312,0.2125931680202484,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7906027436256409,0.1832027435302734,0.1744814366102218,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8709828853607178,0.2475901693105697,0.1735838502645492,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7874360084533691,0.1810249239206314,0.1724514365196228,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7100825309753418,0.1308300793170929,0.5944843888282776,285.0179748535156,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3315734863281,285.02154541015625,1.0,0.3118504285812378,1.0,1.0,0.0,1.0,-1.5933845043182373,1.593382477760315,2.074436224575038e-06,1.224584460258484,0.9876310229301452,0.9876310229301452,0.0,50.80720520019531,61.0,38649.9609375,0.0,368.4971618652344,1.0,281.5400085449219,284.24285888671875,296.418212890625,298.9234619140625,293.1499938964844,293.1499938964844,281.25,27152.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617273330688477,1.0,0.0,0.0,3.413412809371948,3.413433074951172,7.774472123855958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.611328125,0.0,1784.462646484375,1895.4371337890625,0.0,2127.74072265625,1.0,1.0,0.0,3.0,1.0,0.0
17824080,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8570442199707031,0.2357254028320312,0.2125931680202484,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7906027436256409,0.1832027435302734,0.1744814366102218,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8709828853607178,0.2475901693105697,0.1735838502645492,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7874360084533691,0.1810249239206314,0.1724514365196228,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7100825309753418,0.1308300793170929,0.5944843888282776,285.0179748535156,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3315734863281,285.02154541015625,1.0,0.3118504285812378,1.0,1.0,0.0,1.0,-1.5933845043182373,1.593382477760315,2.074436224575038e-06,1.224584460258484,0.9876310229301452,0.9876310229301452,0.0,50.80720520019531,61.0,38649.9609375,0.0,368.4971618652344,1.0,281.5400085449219,284.24285888671875,296.418212890625,298.9234619140625,293.1499938964844,293.1499938964844,281.25,27152.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617273330688477,1.0,0.0,0.0,3.413412809371948,3.413433074951172,7.774472123855958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.611328125,0.0,1784.462646484375,1895.4371337890625,0.0,2127.74072265625,1.0,1.0,0.0,3.0,1.0,0.0
17824140,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8471706509590149,0.2367366403341293,0.2138382494449615,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7806863784790039,0.1838558763265609,0.1753149479627609,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8609128594398499,0.2489613890647888,0.1747587919235229,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7774392366409302,0.1815701872110366,0.1731818616390228,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.6989702582359314,0.1302210986614227,0.5925914645195007,284.8466186523437,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.318359375,284.845947265625,1.0,0.3154025375843048,1.0,1.0,0.0,1.0,-1.59589684009552,1.5958948135375977,2.08055712391797e-06,1.226514458656311,0.8564421534538269,0.8564421534538269,0.0,53.75815200805664,49.0,39419.16015625,0.0,377.8237609863281,1.0,281.2590637207031,284.0544738769531,296.5072631835937,299.1229553222656,293.1499938964844,293.1499938964844,281.54998779296875,33256.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712912559509277,1.0,0.0,0.0,3.370955467224121,3.370976448059082,7.582272019135416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.55712890625,0.0,1786.97705078125,1895.4371337890625,0.0,2212.3134765625,1.0,1.0,0.0,3.0,1.0,0.0
17824200,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8471706509590149,0.2367366403341293,0.2138382494449615,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7806863784790039,0.1838558763265609,0.1753149479627609,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8609128594398499,0.2489613890647888,0.1747587919235229,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7774392366409302,0.1815701872110366,0.1731818616390228,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.6989702582359314,0.1302210986614227,0.5925914645195007,284.8466186523437,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.318359375,284.845947265625,1.0,0.3154025375843048,1.0,1.0,0.0,1.0,-1.59589684009552,1.5958948135375977,2.08055712391797e-06,1.226514458656311,0.8564421534538269,0.8564421534538269,0.0,53.75815200805664,49.0,39419.16015625,0.0,377.8237609863281,1.0,281.2590637207031,284.0544738769531,296.5072631835937,299.1229553222656,293.1499938964844,293.1499938964844,281.54998779296875,33256.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712912559509277,1.0,0.0,0.0,3.370955467224121,3.370976448059082,7.582272019135416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.55712890625,0.0,1786.97705078125,1895.4371337890625,0.0,2212.3134765625,1.0,1.0,0.0,3.0,1.0,0.0
