time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824260,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.853738009929657,0.2381765991449356,0.2148288041353225,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7868683338165283,0.1847741305828094,0.1759718060493469,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8681216835975647,0.2507022619247436,0.1757678985595703,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7834314107894897,0.1823775917291641,0.1737356781959533,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7026678919792175,0.1298263818025589,0.5899749398231506,285.0355224609375,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3097229003906,285.03814697265625,1.0,0.3135413825511932,1.0,1.0,0.0,1.0,-1.59660804271698,1.596605896949768,2.082176706608152e-06,1.2269598245620728,0.9833544492721558,0.9833544492721558,0.0,52.39205551147461,37.0,38762.1484375,0.0,374.4869384765625,1.0,281.5407409667969,284.2532653808594,296.4481201171875,298.9609069824219,293.1499938964844,293.1499938964844,281.25,27341.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602742314338684,1.0,0.0,0.0,3.41210412979126,3.4121243953704834,7.768512091388402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.60302734375,0.0,1784.5555419921875,1895.4371337890625,0.0,2114.978515625,1.0,1.0,0.0,3.0,1.0,0.0
17824320,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.853738009929657,0.2381765991449356,0.2148288041353225,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7868683338165283,0.1847741305828094,0.1759718060493469,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8681216835975647,0.2507022619247436,0.1757678985595703,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7834314107894897,0.1823775917291641,0.1737356781959533,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7026678919792175,0.1298263818025589,0.5899749398231506,285.0355224609375,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3097229003906,285.03814697265625,1.0,0.3135413825511932,1.0,1.0,0.0,1.0,-1.59660804271698,1.596605896949768,2.082176706608152e-06,1.2269598245620728,0.9833544492721558,0.9833544492721558,0.0,52.39205551147461,37.0,38762.1484375,0.0,374.4869384765625,1.0,281.5407409667969,284.2532653808594,296.4481201171875,298.9609069824219,293.1499938964844,293.1499938964844,281.25,27341.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602742314338684,1.0,0.0,0.0,3.41210412979126,3.4121243953704834,7.768512091388402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.60302734375,0.0,1784.5555419921875,1895.4371337890625,0.0,2114.978515625,1.0,1.0,0.0,3.0,1.0,0.0
17824380,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8759649991989136,0.2391630113124847,0.2157931923866272,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8078218698501587,0.1855614483356475,0.1766577363014221,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8916144371032715,0.2521200478076935,0.1767772287130355,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8041729927062988,0.1830576509237289,0.1743184030055999,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7191986441612244,0.1293999999761581,0.5875764489173889,284.85760498046875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2998962402344,284.8564453125,1.0,0.3082557618618011,1.0,1.0,0.0,1.0,-1.5976241827011108,1.597622036933899,2.084600055241026e-06,1.2276906967163086,0.856952428817749,0.856952428817749,0.0,47.671173095703125,25.0,39484.15625,0.0,362.1829528808594,1.0,281.25909423828125,284.0595397949219,296.52423095703125,299.1491394042969,293.1499938964844,293.1499938964844,281.54998779296875,33256.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719942927360535,1.0,0.0,0.0,3.370957374572754,3.370978355407715,7.582279977214057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.99658203125,0.0,1786.9769287109375,1895.4371337890625,0.0,2218.568115234375,1.0,1.0,0.0,3.0,1.0,0.0
17824440,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8759649991989136,0.2391630113124847,0.2157931923866272,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8078218698501587,0.1855614483356475,0.1766577363014221,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8916144371032715,0.2521200478076935,0.1767772287130355,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8041729927062988,0.1830576509237289,0.1743184030055999,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7191986441612244,0.1293999999761581,0.5875764489173889,284.85760498046875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2998962402344,284.8564453125,1.0,0.3082557618618011,1.0,1.0,0.0,1.0,-1.5976241827011108,1.597622036933899,2.084600055241026e-06,1.2276906967163086,0.856952428817749,0.856952428817749,0.0,47.671173095703125,25.0,39484.15625,0.0,362.1829528808594,1.0,281.25909423828125,284.0595397949219,296.52423095703125,299.1491394042969,293.1499938964844,293.1499938964844,281.54998779296875,33256.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719942927360535,1.0,0.0,0.0,3.370957374572754,3.370978355407715,7.582279977214057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.99658203125,0.0,1786.9769287109375,1895.4371337890625,0.0,2218.568115234375,1.0,1.0,0.0,3.0,1.0,0.0
17824500,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.892532229423523,0.2396934032440185,0.2160228341817855,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8221644759178162,0.185962900519371,0.1768468618392944,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.909074068069458,0.2528512179851532,0.1771160364151001,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.818668782711029,0.1834054738283157,0.1744577288627624,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7306509017944336,0.1291888207197189,0.5858240723609924,284.9764099121094,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.29522705078125,284.9974060058594,1.0,0.3045815229415893,1.0,1.0,0.0,1.0,-1.5965962409973145,1.596594214439392,2.081983893731376e-06,1.226806879043579,0.9199864268302916,0.9199864268302916,0.0,44.566444396972656,25.0,38774.015625,0.0,353.21343994140625,1.0,281.49517822265625,284.2155456542969,296.4540100097656,298.94024658203125,293.1499938964844,293.1499938964844,281.54998779296875,31503.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651923298835754,1.0,0.0,0.0,3.383211135864258,3.38323187828064,7.637505632374086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.0341796875,0.0,1786.35595703125,1895.4371337890625,0.0,2158.267333984375,1.0,1.0,0.0,3.0,1.0,0.0
17824560,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.916990041732788,0.240540862083435,0.2165313065052032,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8417284488677979,0.1865560263395309,0.1771851480007171,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9361464977264404,0.2538511455059051,0.1776294559240341,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8380588293075562,0.1839430928230285,0.1747442781925201,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7470698952674866,0.1291297972202301,0.5845701694488525,285.0408630371094,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2936706542969,285.0433959960937,1.0,0.3004162907600403,1.0,1.0,0.0,1.0,-1.5970662832260132,1.5970641374588013,2.083049139400828e-06,1.2270963191986084,0.9856096506118774,0.9856096506118774,0.0,40.868690490722656,25.0,38781.82421875,0.0,343.4026794433594,1.0,281.5404052734375,284.25396728515625,296.4525146484375,298.9703063964844,293.1499938964844,293.1499938964844,281.25,27271.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614501118659973,1.0,0.0,0.0,3.4125900268554688,3.4126102924346924,7.770725005684653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.82080078125,0.0,1784.5211181640625,1895.4371337890625,0.0,2125.30419921875,1.0,1.0,0.0,3.0,1.0,0.0
17824620,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.960808277130127,0.2414330095052719,0.2174103111028671,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8765830993652344,0.1873705834150314,0.1778990477323532,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9780758023262024,0.2552127540111542,0.1786011159420013,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8723301887512207,0.184652954339981,0.1753571629524231,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7761974334716797,0.1287777572870254,0.5825138092041016,284.8611755371094,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2855224609375,284.85986328125,1.0,0.2952110469341278,1.0,1.0,0.0,1.0,-1.5984140634536743,1.598412036895752,2.0862505607510684e-06,1.2280532121658323,0.8610111474990845,0.8610111474990845,0.0,35.90959167480469,28.0,39492.921875,0.0,330.5929260253906,1.0,281.2590637207031,284.05841064453125,296.5203857421875,299.14764404296875,293.1499938964844,293.1499938964844,281.54998779296875,32941.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729315161705017,1.0,0.0,0.0,3.373161554336548,3.373182535171509,7.592199153805268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.84521484375,0.0,1786.8714599609375,1895.4371337890625,0.0,2226.914794921875,1.0,1.0,0.0,3.0,1.0,0.0
17824680,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.960808277130127,0.2414330095052719,0.2174103111028671,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8765830993652344,0.1873705834150314,0.1778990477323532,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9780758023262024,0.2552127540111542,0.1786011159420013,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8723301887512207,0.184652954339981,0.1753571629524231,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7761974334716797,0.1287777572870254,0.5825138092041016,284.8611755371094,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2855224609375,284.85986328125,1.0,0.2952110469341278,1.0,1.0,0.0,1.0,-1.5984140634536743,1.598412036895752,2.0862505607510684e-06,1.2280532121658323,0.8610111474990845,0.8610111474990845,0.0,35.90959167480469,28.0,39492.921875,0.0,330.5929260253906,1.0,281.2590637207031,284.05841064453125,296.5203857421875,299.14764404296875,293.1499938964844,293.1499938964844,281.54998779296875,32941.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729315161705017,1.0,0.0,0.0,3.373161554336548,3.373182535171509,7.592199153805268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.84521484375,0.0,1786.8714599609375,1895.4371337890625,0.0,2226.914794921875,1.0,1.0,0.0,3.0,1.0,0.0
17824740,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9840173125267028,0.242680937051773,0.218199223279953,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8995165824890137,0.1883405297994613,0.1785854399204254,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.998171865940094,0.2568618357181549,0.1792127341032028,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8949230313301086,0.1855160593986511,0.1759443879127502,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7944831252098083,0.1285207718610763,0.5804499983787537,285.0455322265625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2803649902344,285.0478820800781,1.0,0.2926229834556579,1.0,1.0,0.0,1.0,-1.5988044738769531,1.5988023281097412,2.0870581920462428e-06,1.2282252311706543,0.9926798343658448,0.9926798343658448,0.0,33.45295333862305,31.0,38789.25390625,0.0,324.17156982421875,1.0,281.540771484375,284.2537841796875,296.4443054199219,298.9637756347656,293.1499938964844,293.1499938964844,281.25,27019.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622262239456177,1.0,0.0,0.0,3.414330244064331,3.4143505096435547,7.778652388878982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.693359375,0.0,1784.39697265625,1895.4371337890625,0.0,2132.12744140625,1.0,1.0,0.0,3.0,1.0,0.0
17824800,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9840173125267028,0.242680937051773,0.218199223279953,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8995165824890137,0.1883405297994613,0.1785854399204254,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.998171865940094,0.2568618357181549,0.1792127341032028,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8949230313301086,0.1855160593986511,0.1759443879127502,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7944831252098083,0.1285207718610763,0.5804499983787537,285.0455322265625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2803649902344,285.0478820800781,1.0,0.2926229834556579,1.0,1.0,0.0,1.0,-1.5988044738769531,1.5988023281097412,2.0870581920462428e-06,1.2282252311706543,0.9926798343658448,0.9926798343658448,0.0,33.45295333862305,31.0,38789.25390625,0.0,324.17156982421875,1.0,281.540771484375,284.2537841796875,296.4443054199219,298.9637756347656,293.1499938964844,293.1499938964844,281.25,27019.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622262239456177,1.0,0.0,0.0,3.414330244064331,3.4143505096435547,7.778652388878982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.693359375,0.0,1784.39697265625,1895.4371337890625,0.0,2132.12744140625,1.0,1.0,0.0,3.0,1.0,0.0
17824860,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9886857271194458,0.2433847188949585,0.2190938740968704,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9049792885780334,0.1890638172626495,0.1794085651636123,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9955414533615112,0.2591492533683777,0.175005704164505,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9001761078834534,0.1861371546983719,0.1766687482595443,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7973805069923401,0.1281285881996154,0.5791065096855164,284.8584899902344,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27593994140625,284.8564147949219,1.0,0.2916949987411499,1.0,1.0,0.0,1.0,-1.5953948497772217,1.595392823219299,2.078471425193129e-06,1.2253718376159668,0.8630167245864868,0.8630167245864868,0.0,32.9736442565918,34.0,39394.75390625,0.0,321.12164306640625,1.0,281.2599182128906,284.0517272949219,296.5067138671875,299.1309814453125,293.1499938964844,293.1499938964844,281.54998779296875,32729.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734249830245972,1.0,0.0,0.0,3.3746466636657715,3.3746674060821533,7.598885645165865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.48095703125,0.0,1786.798828125,1895.4371337890625,0.0,2231.312744140625,1.0,1.0,0.0,3.0,1.0,0.0
17824920,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9886857271194458,0.2433847188949585,0.2190938740968704,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9049792885780334,0.1890638172626495,0.1794085651636123,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9955414533615112,0.2591492533683777,0.175005704164505,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9001761078834534,0.1861371546983719,0.1766687482595443,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7973805069923401,0.1281285881996154,0.5791065096855164,284.8584899902344,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27593994140625,284.8564147949219,1.0,0.2916949987411499,1.0,1.0,0.0,1.0,-1.5953948497772217,1.595392823219299,2.078471425193129e-06,1.2253718376159668,0.8630167245864868,0.8630167245864868,0.0,32.9736442565918,34.0,39394.75390625,0.0,321.12164306640625,1.0,281.2599182128906,284.0517272949219,296.5067138671875,299.1309814453125,293.1499938964844,293.1499938964844,281.54998779296875,32729.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734249830245972,1.0,0.0,0.0,3.3746466636657715,3.3746674060821533,7.598885645165865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.48095703125,0.0,1786.798828125,1895.4371337890625,0.0,2231.312744140625,1.0,1.0,0.0,3.0,1.0,0.0
17824980,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9885457158088684,0.2444783896207809,0.2198290526866912,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9049823880195618,0.189940795302391,0.1801063865423202,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9958056211471558,0.2615659534931183,0.1758729517459869,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9000279903411865,0.1869090050458908,0.1772693246603012,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7955082654953003,0.1278427541255951,0.5773850083351135,285.0411376953125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2740783691406,285.04364013671875,1.0,0.2921389043331146,1.0,1.0,0.0,1.0,-1.596827268600464,1.596825122833252,2.081758793792688e-06,1.2262922525405884,0.9905886054039,0.9905886054039,0.0,33.1177864074707,37.0,38690.48046875,0.0,322.21514892578125,1.0,281.5408020019531,284.2469787597656,296.4276123046875,298.9414367675781,293.1499938964844,293.1499938964844,281.25,27084.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623053193092346,1.0,0.0,0.0,3.4138834476470947,3.4139037132263184,7.776616826049576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.83642578125,0.0,1784.4290771484375,1895.4371337890625,0.0,2132.822998046875,1.0,1.0,0.0,3.0,1.0,0.0
17825040,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9885457158088684,0.2444783896207809,0.2198290526866912,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9049823880195618,0.189940795302391,0.1801063865423202,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9958056211471558,0.2615659534931183,0.1758729517459869,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9000279903411865,0.1869090050458908,0.1772693246603012,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7955082654953003,0.1278427541255951,0.5773850083351135,285.0411376953125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2740783691406,285.04364013671875,1.0,0.2921389043331146,1.0,1.0,0.0,1.0,-1.596827268600464,1.596825122833252,2.081758793792688e-06,1.2262922525405884,0.9905886054039,0.9905886054039,0.0,33.1177864074707,37.0,38690.48046875,0.0,322.21514892578125,1.0,281.5408020019531,284.2469787597656,296.4276123046875,298.9414367675781,293.1499938964844,293.1499938964844,281.25,27084.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623053193092346,1.0,0.0,0.0,3.4138834476470947,3.4139037132263184,7.776616826049576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.83642578125,0.0,1784.4290771484375,1895.4371337890625,0.0,2132.822998046875,1.0,1.0,0.0,3.0,1.0,0.0
17825100,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.987777590751648,0.2449720948934555,0.2204120755195617,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.904087483882904,0.1903755664825439,0.1805906295776367,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9961652159690856,0.2625155448913574,0.1771021634340286,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8990833163261414,0.1872918307781219,0.1777033507823944,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7938422560691833,0.1277134716510772,0.5770352482795715,284.92840576171875,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2726135253906,284.90692138671875,1.0,0.2928231060504913,1.0,1.0,0.0,1.0,-1.599684715270996,1.5996826887130735,2.088712108161417e-06,1.2284654378890991,0.9324964284896852,0.9324964284896852,0.0,33.34598159790039,37.0,39469.30078125,0.0,324.247314453125,1.0,281.3034362792969,284.09088134765625,296.4945373535156,299.1495361328125,293.1499938964844,293.1499938964844,281.25,27809.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769522488117218,1.0,0.0,0.0,3.4088730812072754,3.408893346786499,7.753806130494922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.09228515625,0.0,1784.780517578125,1895.4371337890625,0.0,2196.598876953125,1.0,1.0,0.0,3.0,1.0,0.0
17825160,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9849716424942015,0.245117038488388,0.2206810563802719,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9010680317878724,0.1906105577945709,0.1809062212705612,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9968551993370056,0.2628932893276214,0.1796484142541885,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8960177898406982,0.1874777227640152,0.1779715120792389,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7903123497962952,0.1274362206459045,0.576148509979248,284.8641357421875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.26739501953125,284.86309814453125,1.0,0.2937474548816681,1.0,1.0,0.0,1.0,-1.6027004718780518,1.6026983261108398,2.096079242619453e-06,1.230770468711853,0.8682283759117126,0.8682283759117126,0.0,33.77138900756836,40.0,39462.18359375,0.0,326.9027099609375,1.0,281.2594909667969,284.0534362792969,296.4910583496094,299.1157531738281,293.1499938964844,293.1499938964844,281.54998779296875,32410.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736903429031372,1.0,0.0,0.0,3.3768792152404785,3.3769001960754395,7.608943519699096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.099609375,0.0,1786.6873779296875,1895.4371337890625,0.0,2233.678466796875,1.0,1.0,0.0,3.0,1.0,0.0
17825220,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.975071907043457,0.2461942881345749,0.2214393019676208,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8907535672187805,0.1914511620998382,0.1816150099039077,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9938783049583436,0.2632712125778198,0.1842702031135559,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.885632336139679,0.1882137060165405,0.1785837262868881,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7794786691665649,0.1270984560251236,0.5744692087173462,285.0536193847656,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.25933837890625,285.0565490722656,1.0,0.2961621582508087,1.0,1.0,0.0,1.0,-1.6086136102676392,1.6086114645004272,2.1105468022142304e-06,1.2352677583694458,1.0,1.0,0.0,35.14653778076172,43.0,38833.76171875,0.0,333.64178466796875,1.0,281.5400085449219,284.2528686523437,296.413330078125,298.93511962890625,293.1499938964844,293.1499938964844,281.25,26592.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635921239852905,1.0,0.0,0.0,3.417278289794922,3.417298555374145,7.792090741531865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.20654296875,0.0,1784.1826171875,1895.4371337890625,0.0,2144.15283203125,1.0,1.0,0.0,3.0,1.0,0.0
17825280,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.975071907043457,0.2461942881345749,0.2214393019676208,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8907535672187805,0.1914511620998382,0.1816150099039077,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9938783049583436,0.2632712125778198,0.1842702031135559,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.885632336139679,0.1882137060165405,0.1785837262868881,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7794786691665649,0.1270984560251236,0.5744692087173462,285.0536193847656,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.25933837890625,285.0565490722656,1.0,0.2961621582508087,1.0,1.0,0.0,1.0,-1.6086136102676392,1.6086114645004272,2.1105468022142304e-06,1.2352677583694458,1.0,1.0,0.0,35.14653778076172,43.0,38833.76171875,0.0,333.64178466796875,1.0,281.5400085449219,284.2528686523437,296.413330078125,298.93511962890625,293.1499938964844,293.1499938964844,281.25,26592.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635921239852905,1.0,0.0,0.0,3.417278289794922,3.417298555374145,7.792090741531865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.20654296875,0.0,1784.1826171875,1895.4371337890625,0.0,2144.15283203125,1.0,1.0,0.0,3.0,1.0,0.0
17825340,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9574187994003296,0.2467894852161407,0.2223201096057891,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8744227886199951,0.1920512169599533,0.1824224889278412,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.978391170501709,0.2636899948120117,0.1846791505813598,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.869345486164093,0.1887137293815612,0.1792943179607391,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7636367678642273,0.1266039162874221,0.5731641054153442,284.87310791015625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2507019042969,284.87066650390625,1.0,0.2989502251148224,1.0,1.0,0.0,1.0,-1.6105380058288574,1.6105358600616455,2.115204551955685e-06,1.2366756200790403,0.8877965211868286,0.8877965211868286,0.0,37.36164474487305,46.0,39553.37890625,0.0,340.6579284667969,1.0,281.2599182128906,284.0536193847656,296.4714050292969,299.1045227050781,293.1499938964844,293.1499938964844,281.54998779296875,31014.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755046486854553,1.0,0.0,0.0,3.3866186141967773,3.386639356613159,7.652897124899027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.25830078125,0.0,1786.1683349609375,1895.4371337890625,0.0,2249.87451171875,1.0,1.0,0.0,3.0,1.0,0.0
17825400,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9574187994003296,0.2467894852161407,0.2223201096057891,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8744227886199951,0.1920512169599533,0.1824224889278412,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.978391170501709,0.2636899948120117,0.1846791505813598,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.869345486164093,0.1887137293815612,0.1792943179607391,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7636367678642273,0.1266039162874221,0.5731641054153442,284.87310791015625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2507019042969,284.87066650390625,1.0,0.2989502251148224,1.0,1.0,0.0,1.0,-1.6105380058288574,1.6105358600616455,2.115204551955685e-06,1.2366756200790403,0.8877965211868286,0.8877965211868286,0.0,37.36164474487305,46.0,39553.37890625,0.0,340.6579284667969,1.0,281.2599182128906,284.0536193847656,296.4714050292969,299.1045227050781,293.1499938964844,293.1499938964844,281.54998779296875,31014.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755046486854553,1.0,0.0,0.0,3.3866186141967773,3.386639356613159,7.652897124899027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.25830078125,0.0,1786.1683349609375,1895.4371337890625,0.0,2249.87451171875,1.0,1.0,0.0,3.0,1.0,0.0
17825460,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9375981092453004,0.2478098720312118,0.2230672985315323,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8582431077957153,0.1927933245897293,0.1830877959728241,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9605988264083862,0.2647413611412048,0.1852873712778091,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8532810211181641,0.1893520057201385,0.1798639744520187,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7481767535209656,0.1261900067329406,0.5713320374488831,285.053955078125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2464599609375,285.0569763183594,1.0,0.3019250333309173,1.0,1.0,0.0,1.0,-1.6114455461502075,1.6114434003829956,2.117217945851735e-06,1.2371784448623655,1.0,1.0,0.0,39.86742401123047,49.0,38791.671875,0.0,347.9925842285156,1.0,281.5405578613281,284.2494201660156,296.3874816894531,298.9092712402344,293.1499938964844,293.1499938964844,281.25,26394.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649875283241272,1.0,0.0,0.0,3.418640613555908,3.418660879135132,7.798304864081729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.2158203125,0.0,1784.0819091796875,1895.4371337890625,0.0,2156.45947265625,1.0,1.0,0.0,3.0,1.0,0.0
17825520,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9375981092453004,0.2478098720312118,0.2230672985315323,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8582431077957153,0.1927933245897293,0.1830877959728241,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9605988264083862,0.2647413611412048,0.1852873712778091,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8532810211181641,0.1893520057201385,0.1798639744520187,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7481767535209656,0.1261900067329406,0.5713320374488831,285.053955078125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2464599609375,285.0569763183594,1.0,0.3019250333309173,1.0,1.0,0.0,1.0,-1.6114455461502075,1.6114434003829956,2.117217945851735e-06,1.2371784448623655,1.0,1.0,0.0,39.86742401123047,49.0,38791.671875,0.0,347.9925842285156,1.0,281.5405578613281,284.2494201660156,296.3874816894531,298.9092712402344,293.1499938964844,293.1499938964844,281.25,26394.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649875283241272,1.0,0.0,0.0,3.418640613555908,3.418660879135132,7.798304864081729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.2158203125,0.0,1784.0819091796875,1895.4371337890625,0.0,2156.45947265625,1.0,1.0,0.0,3.0,1.0,0.0
17825580,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9192191958427428,0.2484202086925506,0.2239688783884048,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8442460894584656,0.1933238506317138,0.1838419884443283,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9429451823234558,0.265500545501709,0.1860580146312713,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.839394211769104,0.1897827237844467,0.1805215179920196,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7348334789276123,0.1256699860095977,0.5699514150619507,284.87060546875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.240478515625,284.86834716796875,1.0,0.3051343858242035,1.0,1.0,0.0,1.0,-1.6134932041168213,1.6134910583496094,2.12215263672988e-06,1.2386488914489746,0.895388662815094,0.895388662815094,0.0,42.48287582397461,52.0,39521.8984375,0.0,356.2255554199219,1.0,281.2590026855469,284.0471496582031,296.445556640625,299.07647705078125,293.1499938964844,293.1499938964844,280.95001220703125,30484.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763328552246094,1.0,0.0,0.0,3.3903112411499023,3.390331745147705,7.66959487918939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.99462890625,0.0,1785.95751953125,1895.4371337890625,0.0,2257.2783203125,1.0,1.0,0.0,3.0,1.0,0.0
17825640,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9192191958427428,0.2484202086925506,0.2239688783884048,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8442460894584656,0.1933238506317138,0.1838419884443283,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9429451823234558,0.265500545501709,0.1860580146312713,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.839394211769104,0.1897827237844467,0.1805215179920196,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7348334789276123,0.1256699860095977,0.5699514150619507,284.87060546875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.240478515625,284.86834716796875,1.0,0.3051343858242035,1.0,1.0,0.0,1.0,-1.6134932041168213,1.6134910583496094,2.12215263672988e-06,1.2386488914489746,0.895388662815094,0.895388662815094,0.0,42.48287582397461,52.0,39521.8984375,0.0,356.2255554199219,1.0,281.2590026855469,284.0471496582031,296.445556640625,299.07647705078125,293.1499938964844,293.1499938964844,280.95001220703125,30484.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763328552246094,1.0,0.0,0.0,3.3903112411499023,3.390331745147705,7.66959487918939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.99462890625,0.0,1785.95751953125,1895.4371337890625,0.0,2257.2783203125,1.0,1.0,0.0,3.0,1.0,0.0
17825700,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.9090101718902588,0.2484294027090072,0.2241081148386001,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.8365068435668945,0.1933867335319519,0.1840200722217559,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.9324031472206116,0.2656052708625793,0.1862320303916931,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.831703245639801,0.1897982656955719,0.180654227733612,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.7275000810623169,0.1252602785825729,0.5686123371124268,284.7500305175781,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2352600097656,284.7327575683594,1.0,0.3067183494567871,1.0,1.0,0.0,1.0,-1.6126357316970823,1.6126335859298706,2.119918690368649e-06,1.2378884553909302,0.7726105451583862,0.7726105451583862,0.0,44.00271224975586,52.0,40018.4140625,0.0,359.9532165527344,1.0,281.0081481933594,283.9013671875,296.4657287597656,299.19757080078125,293.1499938964844,293.1499938964844,280.95001220703125,38420.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840592265129089,1.0,0.0,0.0,3.318025588989258,3.318047046661377,7.346031907218276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.86474609375,0.0,1765.611328125,1895.4371337890625,0.0,2326.661376953125,0.9908409714698792,1.0,0.0,3.0,1.0,0.0
17825760,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.8994084000587463,0.2484458535909652,0.2241256684064865,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.8287603855133057,0.1934145390987396,0.1840970963239669,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.9216257333755492,0.2656871378421783,0.1863092929124832,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.8239593505859375,0.1897785514593124,0.1806870102882385,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.7199980616569519,0.1248125955462455,0.5669007301330566,284.8006286621094,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2297668457031,284.82281494140625,1.0,0.3082655370235443,1.0,1.0,0.0,1.0,-1.61082661151886,1.610824465751648,2.115303232130828e-06,1.236364722251892,0.7397765517234802,0.7397765517234802,0.0,45.60498809814453,55.0,39241.7109375,0.0,363.4062805175781,1.0,280.9619445800781,284.0289611816406,296.4177551269531,299.0513610839844,293.1499938964844,293.1499938964844,281.25,45753.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845638394355774,1.0,0.0,0.0,3.0417463779449463,3.04176664352417,6.173611950544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.748046875,0.0,1482.708740234375,1895.4371337890625,0.0,2331.21142578125,0.9356505870819092,1.0,0.0,3.0,1.0,0.0
17825820,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8864568471908569,0.2497688829898834,0.2251274734735489,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8176509737968445,0.194161370396614,0.184738889336586,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9068720936775208,0.266884297132492,0.1870440989732742,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8126609921455383,0.1904185265302658,0.1812306344509124,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7081751227378845,0.1244033947587013,0.5649721026420593,284.9662170410156,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2295837402344,284.9631652832031,1.0,0.3114811182022095,1.0,1.0,0.0,1.0,-1.6120152473449707,1.6120132207870483,2.118001475537312e-06,1.2370761632919312,0.8332666158676147,0.8332666158676147,0.0,48.35802459716797,58.0,39049.7109375,0.0,371.5818786621094,1.0,281.2374572753906,284.15093994140625,296.3327941894531,298.866455078125,293.1499938964844,293.1499938964844,281.54998779296875,33327.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692535519599915,1.0,0.0,0.0,3.2041783332824707,3.204197883605957,6.85056932070438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.4814453125,0.0,1566.0731201171875,1895.4371337890625,0.0,2194.21240234375,0.9578864574432372,1.0,0.0,3.0,1.0,0.0
17825880,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8864568471908569,0.2497688829898834,0.2251274734735489,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8176509737968445,0.194161370396614,0.184738889336586,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9068720936775208,0.266884297132492,0.1870440989732742,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8126609921455383,0.1904185265302658,0.1812306344509124,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7081751227378845,0.1244033947587013,0.5649721026420593,284.9662170410156,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2295837402344,284.9631652832031,1.0,0.3114811182022095,1.0,1.0,0.0,1.0,-1.6120152473449707,1.6120132207870483,2.118001475537312e-06,1.2370761632919312,0.8332666158676147,0.8332666158676147,0.0,48.35802459716797,58.0,39049.7109375,0.0,371.5818786621094,1.0,281.2374572753906,284.15093994140625,296.3327941894531,298.866455078125,293.1499938964844,293.1499938964844,281.54998779296875,33327.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692535519599915,1.0,0.0,0.0,3.2041783332824707,3.204197883605957,6.85056932070438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.4814453125,0.0,1566.0731201171875,1895.4371337890625,0.0,2194.21240234375,0.9578864574432372,1.0,0.0,3.0,1.0,0.0
17825940,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.87652188539505,0.2513307631015777,0.2265836745500564,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8086346387863159,0.1951153427362442,0.1857023686170578,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.89620441198349,0.2682673037052154,0.1880597621202469,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8032680749893188,0.1912637650966644,0.1820918023586273,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.6980888843536377,0.1242006048560142,0.5643478631973267,285.0733947753906,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2317199707031,285.06964111328125,1.0,0.3149102926254272,1.0,1.0,0.0,1.0,-1.61642324924469,1.6164212226867676,2.1287939944159007e-06,1.240378737449646,0.964760720729828,0.964760720729828,0.0,50.96403884887695,61.0,38700.7890625,0.0,381.0816650390625,1.0,281.5387268066406,284.2514038085937,296.3357238769531,298.83154296875,293.1499938964844,293.1499938964844,281.25,27879.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588111758232117,1.0,0.0,0.0,3.409153461456299,3.4091737270355225,7.755081696814159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.1748046875,0.0,1785.8946533203125,1895.4371337890625,0.0,2102.1533203125,1.0,1.0,0.0,3.0,1.0,0.0
17826000,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.87652188539505,0.2513307631015777,0.2265836745500564,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8086346387863159,0.1951153427362442,0.1857023686170578,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.89620441198349,0.2682673037052154,0.1880597621202469,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8032680749893188,0.1912637650966644,0.1820918023586273,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.6980888843536377,0.1242006048560142,0.5643478631973267,285.0733947753906,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2317199707031,285.06964111328125,1.0,0.3149102926254272,1.0,1.0,0.0,1.0,-1.61642324924469,1.6164212226867676,2.1287939944159007e-06,1.240378737449646,0.964760720729828,0.964760720729828,0.0,50.96403884887695,61.0,38700.7890625,0.0,381.0816650390625,1.0,281.5387268066406,284.2514038085937,296.3357238769531,298.83154296875,293.1499938964844,293.1499938964844,281.25,27879.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588111758232117,1.0,0.0,0.0,3.409153461456299,3.4091737270355225,7.755081696814159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.1748046875,0.0,1785.8946533203125,1895.4371337890625,0.0,2102.1533203125,1.0,1.0,0.0,3.0,1.0,0.0
17826060,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8654510974884033,0.2519669234752655,0.2275556623935699,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7981731295585632,0.1955697685480117,0.1864273995161056,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8844547271728516,0.2688279151916504,0.1887389421463012,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7926888465881348,0.1916185170412063,0.1827198266983032,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6872012615203857,0.1236900761723518,0.563185453414917,284.88397216796875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.226806640625,284.8826599121094,1.0,0.318393737077713,1.0,1.0,0.0,1.0,-1.618638038635254,1.618635892868042,2.1341875253710896e-06,1.2420015335083008,0.8487793803215027,0.8487793803215027,0.0,53.919769287109375,64.0,39361.9375,0.0,390.40869140625,1.0,281.25909423828125,284.0563049316406,296.4128112792969,299.0314636230469,293.1499938964844,293.1499938964844,281.54998779296875,34142.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739759087562561,1.0,0.0,0.0,3.3647453784942627,3.3647665977478027,7.554361332040571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.1328125,0.0,1787.259765625,1895.4371337890625,0.0,2236.225830078125,1.0,1.0,0.0,3.0,1.0,0.0
17826120,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8654510974884033,0.2519669234752655,0.2275556623935699,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7981731295585632,0.1955697685480117,0.1864273995161056,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8844547271728516,0.2688279151916504,0.1887389421463012,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7926888465881348,0.1916185170412063,0.1827198266983032,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6872012615203857,0.1236900761723518,0.563185453414917,284.88397216796875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.226806640625,284.8826599121094,1.0,0.318393737077713,1.0,1.0,0.0,1.0,-1.618638038635254,1.618635892868042,2.1341875253710896e-06,1.2420015335083008,0.8487793803215027,0.8487793803215027,0.0,53.919769287109375,64.0,39361.9375,0.0,390.40869140625,1.0,281.25909423828125,284.0563049316406,296.4128112792969,299.0314636230469,293.1499938964844,293.1499938964844,281.54998779296875,34142.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739759087562561,1.0,0.0,0.0,3.3647453784942627,3.3647665977478027,7.554361332040571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.1328125,0.0,1787.259765625,1895.4371337890625,0.0,2236.225830078125,1.0,1.0,0.0,3.0,1.0,0.0
