time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826180,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.855050802230835,0.2531292736530304,0.2284323424100875,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7879765033721924,0.1961980611085891,0.1869996041059494,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8732174634933472,0.269722580909729,0.1892857253551483,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7824525237083435,0.1921411752700805,0.1831953823566436,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6766033172607422,0.1232596561312675,0.561394989490509,285.0619812011719,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2251281738281,285.06402587890625,1.0,0.3217955827713012,1.0,1.0,0.0,1.0,-1.6194525957107544,1.6194504499435425,2.135996737706592e-06,1.2424458265304563,0.9896753430366516,0.9896753430366516,0.0,56.97881317138672,67.0,38650.62109375,0.0,399.28216552734375,1.0,281.54071044921875,284.24481201171875,296.32476806640625,298.83807373046875,293.1499938964844,293.1499938964844,281.25,27163.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649011015892029,1.0,0.0,0.0,3.413337230682373,3.4133574962615967,7.774128789606038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.3876953125,0.0,1784.468017578125,1895.4371337890625,0.0,2155.696044921875,1.0,1.0,0.0,3.0,1.0,0.0
17826240,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.855050802230835,0.2531292736530304,0.2284323424100875,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7879765033721924,0.1961980611085891,0.1869996041059494,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8732174634933472,0.269722580909729,0.1892857253551483,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7824525237083435,0.1921411752700805,0.1831953823566436,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6766033172607422,0.1232596561312675,0.561394989490509,285.0619812011719,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2251281738281,285.06402587890625,1.0,0.3217955827713012,1.0,1.0,0.0,1.0,-1.6194525957107544,1.6194504499435425,2.135996737706592e-06,1.2424458265304563,0.9896753430366516,0.9896753430366516,0.0,56.97881317138672,67.0,38650.62109375,0.0,399.28216552734375,1.0,281.54071044921875,284.24481201171875,296.32476806640625,298.83807373046875,293.1499938964844,293.1499938964844,281.25,27163.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649011015892029,1.0,0.0,0.0,3.413337230682373,3.4133574962615967,7.774128789606038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.3876953125,0.0,1784.468017578125,1895.4371337890625,0.0,2155.696044921875,1.0,1.0,0.0,3.0,1.0,0.0
17826300,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.851009726524353,0.2536767125129699,0.2291080057621002,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7838497757911682,0.1965072453022003,0.1874160021543502,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8687130808830261,0.2701291441917419,0.1896978616714477,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7783113121986389,0.1923979371786117,0.1835608631372451,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6722280383110046,0.1230567023158073,0.5609360933303833,284.9466552734375,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.224609375,284.9252014160156,1.0,0.323535293340683,1.0,1.0,0.0,1.0,-1.6211472749710083,1.6211451292037964,2.1401674530352466e-06,1.2437183856964111,0.9363574981689452,0.9363574981689452,0.0,58.4101791381836,67.0,39416.015625,0.0,404.1578979492188,1.0,281.3034362792969,284.0869140625,296.3873596191406,299.0408630371094,293.1499938964844,293.1499938964844,281.25,27700.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724624872207642,1.0,0.0,0.0,3.4096250534057617,3.4096453189849854,7.757228104310343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.107421875,0.0,1784.728759765625,1895.4371337890625,0.0,2222.73681640625,1.0,1.0,0.0,3.0,1.0,0.0
17826360,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.846177875995636,0.2538715898990631,0.2294689118862152,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7790443897247314,0.1966099739074707,0.1876580864191055,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8634433746337891,0.2702220380306244,0.1898989379405975,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7735088467597961,0.1924516707658767,0.1837554275989532,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6672902703285217,0.1227132827043533,0.5599671602249146,284.878662109375,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2210388183594,284.8766784667969,1.0,0.3252318799495697,1.0,1.0,0.0,1.0,-1.6211848258972168,1.6211826801300049,2.140197011613054e-06,1.2436922788619995,0.875163733959198,0.875163733959198,0.0,60.00572967529297,55.0,39367.31640625,0.0,408.58099365234375,1.0,281.2594299316406,284.0447692871094,296.3809509277344,299.002197265625,293.1499938964844,293.1499938964844,281.54998779296875,31930.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776677131652832,1.0,0.0,0.0,3.3802297115325928,3.3802504539489746,7.624049658261356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.162109375,0.0,1786.514892578125,1895.4371337890625,0.0,2260.35791015625,1.0,1.0,0.0,3.0,1.0,0.0
17826420,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8514120578765869,0.2551146149635315,0.2302536815404892,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7837794423103333,0.1972136944532394,0.1880284547805786,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.868561863899231,0.2710483074188232,0.19026879966259,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7780504822731018,0.1929480582475662,0.1840276271104812,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6698592305183411,0.1222747862339019,0.5572880506515503,285.05621337890625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2200927734375,285.05908203125,1.0,0.3232285678386688,1.0,1.0,0.0,1.0,-1.6201244592666626,1.620122313499451,2.137343699359917e-06,1.2426859140396118,1.0,1.0,0.0,58.67062377929688,43.0,38603.109375,0.0,404.3143310546875,1.0,281.5400085449219,284.2361755371094,296.29931640625,298.8081359863281,293.1499938964844,293.1499938964844,281.25,26483.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657151222229004,1.0,0.0,0.0,3.418029308319092,3.4180495738983154,7.795516694386606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.82861328125,0.0,1784.127197265625,1895.4371337890625,0.0,2162.88427734375,1.0,1.0,0.0,3.0,1.0,0.0
17826480,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8514120578765869,0.2551146149635315,0.2302536815404892,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7837794423103333,0.1972136944532394,0.1880284547805786,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.868561863899231,0.2710483074188232,0.19026879966259,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7780504822731018,0.1929480582475662,0.1840276271104812,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6698592305183411,0.1222747862339019,0.5572880506515503,285.05621337890625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2200927734375,285.05908203125,1.0,0.3232285678386688,1.0,1.0,0.0,1.0,-1.6201244592666626,1.620122313499451,2.137343699359917e-06,1.2426859140396118,1.0,1.0,0.0,58.67062377929688,43.0,38603.109375,0.0,404.3143310546875,1.0,281.5400085449219,284.2361755371094,296.29931640625,298.8081359863281,293.1499938964844,293.1499938964844,281.25,26483.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657151222229004,1.0,0.0,0.0,3.418029308319092,3.4180495738983154,7.795516694386606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.82861328125,0.0,1784.127197265625,1895.4371337890625,0.0,2162.88427734375,1.0,1.0,0.0,3.0,1.0,0.0
17826540,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8698509931564331,0.2559930980205536,0.2311035841703415,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8009642958641052,0.1976484805345535,0.1883922070264816,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8873862028121948,0.2715228497982025,0.1906315833330154,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7949392795562744,0.1932791173458099,0.184291124343872,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6833589673042297,0.1217750236392021,0.5545588135719299,284.8731994628906,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2170715332031,284.8704833984375,1.0,0.3178114295005798,1.0,1.0,0.0,1.0,-1.619059920310974,1.6190577745437622,2.1345595087041147e-06,1.241743087768555,0.8899244666099548,0.8899244666099548,0.0,53.935150146484375,31.0,39289.109375,0.0,390.6786804199219,1.0,281.2601013183594,284.03466796875,296.3612976074219,298.9765014648437,293.1499938964844,293.1499938964844,280.95001220703125,30870.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764734029769897,1.0,0.0,0.0,3.3876209259033203,3.387641429901123,7.657427545382234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.99462890625,0.0,1786.11181640625,1895.4371337890625,0.0,2258.53515625,1.0,1.0,0.0,3.0,1.0,0.0
17826600,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8698509931564331,0.2559930980205536,0.2311035841703415,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8009642958641052,0.1976484805345535,0.1883922070264816,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8873862028121948,0.2715228497982025,0.1906315833330154,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7949392795562744,0.1932791173458099,0.184291124343872,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6833589673042297,0.1217750236392021,0.5545588135719299,284.8731994628906,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2170715332031,284.8704833984375,1.0,0.3178114295005798,1.0,1.0,0.0,1.0,-1.619059920310974,1.6190577745437622,2.1345595087041147e-06,1.241743087768555,0.8899244666099548,0.8899244666099548,0.0,53.935150146484375,31.0,39289.109375,0.0,390.6786804199219,1.0,281.2601013183594,284.03466796875,296.3612976074219,298.9765014648437,293.1499938964844,293.1499938964844,280.95001220703125,30870.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764734029769897,1.0,0.0,0.0,3.3876209259033203,3.387641429901123,7.657427545382234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.99462890625,0.0,1786.11181640625,1895.4371337890625,0.0,2258.53515625,1.0,1.0,0.0,3.0,1.0,0.0
17826660,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.8996296525001526,0.2564887702465057,0.2312722206115722,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.8265840411186218,0.1977201998233795,0.1882310062646865,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.9184899926185608,0.2714700996875763,0.1904264241456985,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.8207969665527344,0.1932457536458969,0.1840326935052871,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.7055196762084961,0.1210151687264442,0.55006343126297,284.8049621582031,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2099914550781,284.8274230957031,1.0,0.3097538650035858,1.0,1.0,0.0,1.0,-1.6131162643432615,1.6131142377853394,2.119569671776844e-06,1.2369245290756226,0.7375574111938477,0.7375574111938477,0.0,47.385719299316406,25.0,38956.484375,0.0,369.49169921875,1.0,280.9613952636719,284.0206298828125,296.3416442871094,298.9555053710937,293.1499938964844,293.1499938964844,281.25,45967.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840716242790222,1.0,0.0,0.0,3.02726674079895,3.027287006378174,6.114975690252322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.4794921875,0.0,1467.50390625,1895.4371337890625,0.0,2326.773193359375,0.9325891733169556,1.0,0.0,3.0,1.0,0.0
17826720,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.8996296525001526,0.2564887702465057,0.2312722206115722,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.8265840411186218,0.1977201998233795,0.1882310062646865,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.9184899926185608,0.2714700996875763,0.1904264241456985,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.8207969665527344,0.1932457536458969,0.1840326935052871,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.7055196762084961,0.1210151687264442,0.55006343126297,284.8049621582031,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2099914550781,284.8274230957031,1.0,0.3097538650035858,1.0,1.0,0.0,1.0,-1.6131162643432615,1.6131142377853394,2.119569671776844e-06,1.2369245290756226,0.7375574111938477,0.7375574111938477,0.0,47.385719299316406,25.0,38956.484375,0.0,369.49169921875,1.0,280.9613952636719,284.0206298828125,296.3416442871094,298.9555053710937,293.1499938964844,293.1499938964844,281.25,45967.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840716242790222,1.0,0.0,0.0,3.02726674079895,3.027287006378174,6.114975690252322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.4794921875,0.0,1467.50390625,1895.4371337890625,0.0,2326.773193359375,0.9325891733169556,1.0,0.0,3.0,1.0,0.0
17826780,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9460654854774476,0.2584145069122314,0.2324401140213012,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8615815043449402,0.1985162496566772,0.1885320842266082,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9644225835800172,0.2724966704845428,0.1907551437616348,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8550617694854736,0.1939156204462051,0.1842192858457565,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7339893579483032,0.1207398027181625,0.5469333529472351,284.9679260253906,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21417236328125,284.9648742675781,1.0,0.3021306693553924,1.0,1.0,0.0,1.0,-1.6117361783981323,1.6117340326309204,2.11594579013763e-06,1.2356728315353394,0.831122636795044,0.831122636795044,0.0,40.61943435668945,25.0,38763.96484375,0.0,350.2043151855469,1.0,281.2373046875,284.139892578125,296.2655029296875,298.778564453125,293.1499938964844,293.1499938964844,281.54998779296875,33344.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678896188735962,1.0,0.0,0.0,3.1926984786987305,3.192718029022217,6.801569725212175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.98583984375,0.0,1551.7393798828125,1895.4371337890625,0.0,2182.120849609375,0.9549531936645508,1.0,0.0,3.0,1.0,0.0
17826840,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9460654854774476,0.2584145069122314,0.2324401140213012,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8615815043449402,0.1985162496566772,0.1885320842266082,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9644225835800172,0.2724966704845428,0.1907551437616348,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8550617694854736,0.1939156204462051,0.1842192858457565,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7339893579483032,0.1207398027181625,0.5469333529472351,284.9679260253906,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21417236328125,284.9648742675781,1.0,0.3021306693553924,1.0,1.0,0.0,1.0,-1.6117361783981323,1.6117340326309204,2.11594579013763e-06,1.2356728315353394,0.831122636795044,0.831122636795044,0.0,40.61943435668945,25.0,38763.96484375,0.0,350.2043151855469,1.0,281.2373046875,284.139892578125,296.2655029296875,298.778564453125,293.1499938964844,293.1499938964844,281.54998779296875,33344.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678896188735962,1.0,0.0,0.0,3.1926984786987305,3.192718029022217,6.801569725212175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.98583984375,0.0,1551.7393798828125,1895.4371337890625,0.0,2182.120849609375,0.9549531936645508,1.0,0.0,3.0,1.0,0.0
17826900,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9687029123306274,0.2594615817070007,0.2332402765750885,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8806610703468323,0.1989996135234832,0.1888504475355148,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9842380285263062,0.2730841636657715,0.1910615563392639,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8736908435821533,0.1943335831165313,0.1844767928123474,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7483508586883545,0.1206861212849617,0.5460523962974548,285.06500244140625,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2169494628906,285.0797424316406,1.0,0.2993311285972595,1.0,1.0,0.0,1.0,-1.6126976013183594,1.6126954555511477,2.1182806904107565e-06,1.2363804578781128,0.9134407043457032,0.9134407043457032,0.0,37.899681091308594,25.0,38288.65625,0.0,343.23297119140625,1.0,281.4864807128906,284.26239013671875,296.2440490722656,298.6581115722656,293.1499938964844,293.1499938964844,281.54998779296875,30411.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591753602027893,1.0,0.0,0.0,3.2836577892303467,3.283677339553833,7.194639692897908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.76318359375,0.0,1640.46484375,1895.4371337890625,0.0,2105.34375,0.9769634008407592,1.0,0.0,3.0,1.0,0.0
17826960,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9868172407150269,0.2605884969234466,0.2341667115688324,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8987705707550049,0.1995457261800766,0.189269334077835,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9989250898361206,0.2737672328948974,0.1909960657358169,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8914773464202881,0.1948124319314956,0.18483267724514,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7621716856956482,0.1206877455115318,0.5455829501152039,285.0731811523437,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2205505371094,285.0682678222656,1.0,0.2970001101493835,1.0,1.0,0.0,1.0,-1.6133122444152832,1.6133100986480713,2.119883674822632e-06,1.2369279861450195,0.9620326161384584,0.9620326161384584,0.0,35.72833251953125,28.0,38454.52734375,0.0,337.748046875,1.0,281.5385437011719,284.2356872558594,296.2807312011719,298.757080078125,293.1499938964844,293.1499938964844,281.25,27995.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567232847213745,1.0,0.0,0.0,3.409340143203736,3.409360408782959,7.755931505926128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.75244140625,0.0,1787.3333740234375,1895.4371337890625,0.0,2083.894287109375,1.0,1.0,0.0,3.0,1.0,0.0
17827020,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.998355269432068,0.2617444992065429,0.2350916266441345,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.91310054063797,0.2000310122966766,0.1898633390665054,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9974667429924012,0.2759325206279754,0.1821718961000442,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9050119519233704,0.1951728612184524,0.1853060871362686,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7721028923988342,0.1203225180506706,0.5442453026771545,284.87255859375,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.22320556640625,284.8706970214844,1.0,0.2940918803215027,1.0,1.0,0.0,1.0,-1.604277491569519,1.6042753458023071,2.097319111271645e-06,1.2296867370605469,0.8329547643661499,0.8329547643661499,0.0,34.11905670166016,31.0,38920.125,0.0,328.6389465332031,1.0,281.2600402832031,284.03424072265625,296.36944580078125,298.960693359375,293.1499938964844,293.1499938964844,281.54998779296875,35502.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710731029510498,1.0,0.0,0.0,3.3550500869750977,3.3550713062286377,7.510889190598391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.77978515625,0.0,1787.4659423828125,1895.4371337890625,0.0,2210.37353515625,1.0,1.0,0.0,3.0,1.0,0.0
17827080,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.998355269432068,0.2617444992065429,0.2350916266441345,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.91310054063797,0.2000310122966766,0.1898633390665054,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9974667429924012,0.2759325206279754,0.1821718961000442,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9050119519233704,0.1951728612184524,0.1853060871362686,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7721028923988342,0.1203225180506706,0.5442453026771545,284.87255859375,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.22320556640625,284.8706970214844,1.0,0.2940918803215027,1.0,1.0,0.0,1.0,-1.604277491569519,1.6042753458023071,2.097319111271645e-06,1.2296867370605469,0.8329547643661499,0.8329547643661499,0.0,34.11905670166016,31.0,38920.125,0.0,328.6389465332031,1.0,281.2600402832031,284.03424072265625,296.36944580078125,298.960693359375,293.1499938964844,293.1499938964844,281.54998779296875,35502.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710731029510498,1.0,0.0,0.0,3.3550500869750977,3.3550713062286377,7.510889190598391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.77978515625,0.0,1787.4659423828125,1895.4371337890625,0.0,2210.37353515625,1.0,1.0,0.0,3.0,1.0,0.0
17827140,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9970372319221495,0.2642155289649963,0.231903851032257,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.916818380355835,0.2007032632827758,0.1903432011604309,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9970372319221495,0.2788333892822265,0.1803696602582931,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9082958102226256,0.1957084834575653,0.1856617778539657,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7734517455101013,0.1200725585222244,0.5426178574562073,285.04254150390625,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2328491210937,285.0438537597656,1.0,0.2927871346473694,1.0,1.0,0.0,1.0,-1.5973460674285889,1.597343921661377,2.080071453747223e-06,1.224096179008484,0.9592390656471252,0.9592390656471252,0.0,33.70963668823242,34.0,38145.82421875,0.0,324.08026123046875,1.0,281.54058837890625,284.2158203125,296.2948608398437,298.7750549316406,293.1499938964844,293.1499938964844,281.25,28316.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760434091091156,1.0,0.0,0.0,3.40579605102539,3.4058165550231934,7.739815259810712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.08642578125,0.0,1785.6282958984375,1895.4371337890625,0.0,2116.38134765625,1.0,1.0,0.0,3.0,1.0,0.0
17827200,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9970372319221495,0.2642155289649963,0.231903851032257,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.916818380355835,0.2007032632827758,0.1903432011604309,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9970372319221495,0.2788333892822265,0.1803696602582931,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9082958102226256,0.1957084834575653,0.1856617778539657,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7734517455101013,0.1200725585222244,0.5426178574562073,285.04254150390625,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2328491210937,285.0438537597656,1.0,0.2927871346473694,1.0,1.0,0.0,1.0,-1.5973460674285889,1.597343921661377,2.080071453747223e-06,1.224096179008484,0.9592390656471252,0.9592390656471252,0.0,33.70963668823242,34.0,38145.82421875,0.0,324.08026123046875,1.0,281.54058837890625,284.2158203125,296.2948608398437,298.7750549316406,293.1499938964844,293.1499938964844,281.25,28316.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760434091091156,1.0,0.0,0.0,3.40579605102539,3.4058165550231934,7.739815259810712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.08642578125,0.0,1785.6282958984375,1895.4371337890625,0.0,2116.38134765625,1.0,1.0,0.0,3.0,1.0,0.0
17827260,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.996971845626831,0.2670640349388122,0.2315672636032104,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9186676740646362,0.2015052586793899,0.1911178976297378,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.996971845626831,0.2812175154685974,0.1801078766584396,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9098464250564576,0.1963747143745422,0.1863061338663101,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7736942768096924,0.1200938448309898,0.542479395866394,284.8637084960937,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2425537109375,284.8636474609375,1.0,0.2929586172103882,1.0,1.0,0.0,1.0,-1.5981662273406982,1.598164200782776,2.082024820992956e-06,1.224684715270996,0.8348686099052429,0.8348686099052429,0.0,33.68579864501953,37.0,38843.29296875,0.0,324.420654296875,1.0,281.2591857910156,284.0256042480469,296.3686828613281,298.9516906738281,293.1499938964844,293.1499938964844,281.54998779296875,35343.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710424065589905,1.0,0.0,0.0,3.355879306793213,3.355900526046753,7.51460163428419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.32080078125,0.0,1787.0255126953125,1895.4371337890625,0.0,2210.100341796875,1.0,1.0,0.0,3.0,1.0,0.0
17827320,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.996971845626831,0.2670640349388122,0.2315672636032104,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9186676740646362,0.2015052586793899,0.1911178976297378,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.996971845626831,0.2812175154685974,0.1801078766584396,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9098464250564576,0.1963747143745422,0.1863061338663101,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7736942768096924,0.1200938448309898,0.542479395866394,284.8637084960937,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2425537109375,284.8636474609375,1.0,0.2929586172103882,1.0,1.0,0.0,1.0,-1.5981662273406982,1.598164200782776,2.082024820992956e-06,1.224684715270996,0.8348686099052429,0.8348686099052429,0.0,33.68579864501953,37.0,38843.29296875,0.0,324.420654296875,1.0,281.2591857910156,284.0256042480469,296.3686828613281,298.9516906738281,293.1499938964844,293.1499938964844,281.54998779296875,35343.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710424065589905,1.0,0.0,0.0,3.355879306793213,3.355900526046753,7.51460163428419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.32080078125,0.0,1787.0255126953125,1895.4371337890625,0.0,2210.100341796875,1.0,1.0,0.0,3.0,1.0,0.0
17827380,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9972089529037476,0.2705447375774383,0.2328066974878311,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.919327974319458,0.203036829829216,0.1923106759786605,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9972089529037476,0.2838680446147918,0.1810718774795532,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9102860689163208,0.1977585703134536,0.1873645633459091,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7735528945922852,0.1207689866423606,0.544554591178894,285.0567626953125,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.25604248046875,285.0599975585937,1.0,0.2944377064704895,1.0,1.0,0.0,1.0,-1.606001615524292,1.6059995889663696,2.1013618152210256e-06,1.2308485507965088,0.978010892868042,0.978010892868042,0.0,33.983497619628906,40.0,38348.80859375,0.0,329.12750244140625,1.0,281.5406188964844,284.22528076171875,296.3065490722656,298.7899780273437,293.1499938964844,293.1499938964844,281.25,27636.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597829699516296,1.0,0.0,0.0,3.4100632667541504,3.410083532333374,7.759221603009792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.6748046875,0.0,1784.688720703125,1895.4371337890625,0.0,2110.66943359375,1.0,1.0,0.0,3.0,1.0,0.0
17827440,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9972089529037476,0.2705447375774383,0.2328066974878311,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.919327974319458,0.203036829829216,0.1923106759786605,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9972089529037476,0.2838680446147918,0.1810718774795532,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9102860689163208,0.1977585703134536,0.1873645633459091,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7735528945922852,0.1207689866423606,0.544554591178894,285.0567626953125,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.25604248046875,285.0599975585937,1.0,0.2944377064704895,1.0,1.0,0.0,1.0,-1.606001615524292,1.6059995889663696,2.1013618152210256e-06,1.2308485507965088,0.978010892868042,0.978010892868042,0.0,33.983497619628906,40.0,38348.80859375,0.0,329.12750244140625,1.0,281.5406188964844,284.22528076171875,296.3065490722656,298.7899780273437,293.1499938964844,293.1499938964844,281.25,27636.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597829699516296,1.0,0.0,0.0,3.4100632667541504,3.410083532333374,7.759221603009792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.6748046875,0.0,1784.688720703125,1895.4371337890625,0.0,2110.66943359375,1.0,1.0,0.0,3.0,1.0,0.0
17827500,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9973760843276978,0.2723122835159302,0.2337147891521453,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9198121428489684,0.2039312273263931,0.1931904107332229,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9973760843276978,0.2851833701133728,0.1817781627178192,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9106578826904296,0.1985780447721481,0.1881723403930664,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7737733125686646,0.1212598606944084,0.5467610955238342,284.9503479003906,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2631530761719,284.9302978515625,1.0,0.2956374287605285,1.0,1.0,0.0,1.0,-1.612613320350647,1.612611174583435,2.117801386702922e-06,1.2360798120498655,0.9303078055381776,0.9303078055381776,0.0,34.22136688232422,40.0,39232.515625,0.0,333.0946960449219,1.0,281.303466796875,284.0747375488281,296.3842468261719,299.0140075683594,293.1499938964844,293.1499938964844,281.25,28032.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673773765563965,1.0,0.0,0.0,3.4073283672332764,3.4073486328125,7.746781420792104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.4716796875,0.0,1784.885986328125,1895.4371337890625,0.0,2177.585205078125,1.0,1.0,0.0,3.0,1.0,0.0
17827560,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9976626634597778,0.2736871838569641,0.2353485077619552,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.919175624847412,0.2046892046928405,0.1939614117145538,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9976626634597778,0.2861656248569488,0.1830488294363021,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9099664688110352,0.199264258146286,0.188874676823616,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7732450366020203,0.121688887476921,0.548818051815033,284.8941345214844,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2667236328125,284.8942565917969,1.0,0.2971071004867553,1.0,1.0,0.0,1.0,-1.6203373670578003,1.6203352212905884,2.137121100531658e-06,1.24220073223114,0.8801168203353882,0.8801168203353882,0.0,34.569217681884766,43.0,39361.55859375,0.0,337.9596862792969,1.0,281.2594909667969,284.0423889160156,296.3913879394531,298.9983825683594,293.1499938964844,293.1499938964844,281.54998779296875,31812.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720968127250671,1.0,0.0,0.0,3.381057024002075,3.381077766418457,7.627781997143757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.2001953125,0.0,1786.4713134765625,1895.4371337890625,0.0,2219.48095703125,1.0,1.0,0.0,3.0,1.0,0.0
17827620,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.9983223080635072,0.2769558727741241,0.2395854443311691,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.917108118534088,0.2067958563566208,0.1957603394985199,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.9983223080635072,0.2884654402732849,0.1863442361354828,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.9078448414802552,0.2012107819318771,0.1905282586812973,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7717043161392212,0.1229492872953414,0.5538766384124756,285.10552978515625,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2772521972656,285.11138916015625,1.0,0.3007854223251343,1.0,1.0,0.0,1.0,-1.6395961046218872,1.6395938396453855,2.185766334150685e-06,1.2574552297592163,1.0,1.0,0.0,35.47370910644531,46.0,39007.12109375,0.0,350.3781433105469,1.0,281.5406188964844,284.2618103027344,296.33319091796875,298.8528137207031,293.1499938964844,293.1499938964844,281.25,26328.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632538676261902,1.0,0.0,0.0,3.4190993309021,3.4191195964813232,7.800397838764184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.72265625,0.0,1784.0477294921875,1895.4371337890625,0.0,2141.1728515625,1.0,1.0,0.0,3.0,1.0,0.0
17827680,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.9983223080635072,0.2769558727741241,0.2395854443311691,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.917108118534088,0.2067958563566208,0.1957603394985199,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.9983223080635072,0.2884654402732849,0.1863442361354828,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.9078448414802552,0.2012107819318771,0.1905282586812973,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7717043161392212,0.1229492872953414,0.5538766384124756,285.10552978515625,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2772521972656,285.11138916015625,1.0,0.3007854223251343,1.0,1.0,0.0,1.0,-1.6395961046218872,1.6395938396453855,2.185766334150685e-06,1.2574552297592163,1.0,1.0,0.0,35.47370910644531,46.0,39007.12109375,0.0,350.3781433105469,1.0,281.5406188964844,284.2618103027344,296.33319091796875,298.8528137207031,293.1499938964844,293.1499938964844,281.25,26328.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632538676261902,1.0,0.0,0.0,3.4190993309021,3.4191195964813232,7.800397838764184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.72265625,0.0,1784.0477294921875,1895.4371337890625,0.0,2141.1728515625,1.0,1.0,0.0,3.0,1.0,0.0
17827740,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.998987913131714,0.2796208560466766,0.2448920905590057,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9142113327980042,0.2089143842458725,0.1978923678398132,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.998987913131714,0.2902243435382843,0.1904716342687606,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9049862027168274,0.2031684517860412,0.1925065517425537,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.769733190536499,0.1242981925606727,0.560298502445221,284.955810546875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2832336425781,284.955322265625,1.0,0.3053670823574066,1.0,1.0,0.0,1.0,-1.6635656356811523,1.6635634899139404,2.2472972887044307e-06,1.276459574699402,0.9771034121513368,0.9771034121513368,0.0,36.64254760742188,49.0,40292.75390625,0.0,366.3307189941406,1.0,281.259765625,284.0815124511719,296.4168701171875,299.0765075683594,293.1499938964844,293.1499938964844,280.95001220703125,27004.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774172425270081,1.0,0.0,0.0,3.4144318103790283,3.414452075958252,7.779115094308509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.77685546875,0.0,1784.3896484375,1895.4371337890625,0.0,2266.982666015625,1.0,1.0,0.0,3.0,1.0,0.0
17827800,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.998987913131714,0.2796208560466766,0.2448920905590057,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9142113327980042,0.2089143842458725,0.1978923678398132,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.998987913131714,0.2902243435382843,0.1904716342687606,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9049862027168274,0.2031684517860412,0.1925065517425537,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.769733190536499,0.1242981925606727,0.560298502445221,284.955810546875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2832336425781,284.955322265625,1.0,0.3053670823574066,1.0,1.0,0.0,1.0,-1.6635656356811523,1.6635634899139404,2.2472972887044307e-06,1.276459574699402,0.9771034121513368,0.9771034121513368,0.0,36.64254760742188,49.0,40292.75390625,0.0,366.3307189941406,1.0,281.259765625,284.0815124511719,296.4168701171875,299.0765075683594,293.1499938964844,293.1499938964844,280.95001220703125,27004.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774172425270081,1.0,0.0,0.0,3.4144318103790283,3.414452075958252,7.779115094308509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.77685546875,0.0,1784.3896484375,1895.4371337890625,0.0,2266.982666015625,1.0,1.0,0.0,3.0,1.0,0.0
17827860,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.2807950675487518,0.2520675659179687,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9077652096748352,0.2106519788503646,0.1996377408504486,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.290636271238327,0.1963721364736557,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8988940715789795,0.2047472894191742,0.1941030621528625,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7650237679481506,0.1253887116909027,0.565625786781311,284.8067626953125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2777099609375,284.8112487792969,1.0,0.3106450140476227,1.0,1.0,0.0,1.0,-1.689669489860535,1.6896672248840332,2.315532810825971e-06,1.2971627712249756,0.819817066192627,0.819817066192627,0.0,38.21852111816406,52.0,41435.375,0.0,385.0578002929688,1.0,280.9598083496094,283.9207458496094,296.4302062988281,299.1775817871094,293.1499938964844,293.1499938964844,281.25,36712.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917026281356812,1.0,0.0,0.0,3.339611053466797,3.339632272720337,7.441921070494573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.892578125,0.0,1778.2342529296875,1895.4371337890625,0.0,2395.819091796875,0.996417224407196,1.0,0.0,3.0,1.0,0.0
17827920,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.2807950675487518,0.2520675659179687,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9077652096748352,0.2106519788503646,0.1996377408504486,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.290636271238327,0.1963721364736557,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8988940715789795,0.2047472894191742,0.1941030621528625,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7650237679481506,0.1253887116909027,0.565625786781311,284.8067626953125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2777099609375,284.8112487792969,1.0,0.3106450140476227,1.0,1.0,0.0,1.0,-1.689669489860535,1.6896672248840332,2.315532810825971e-06,1.2971627712249756,0.819817066192627,0.819817066192627,0.0,38.21852111816406,52.0,41435.375,0.0,385.0578002929688,1.0,280.9598083496094,283.9207458496094,296.4302062988281,299.1775817871094,293.1499938964844,293.1499938964844,281.25,36712.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917026281356812,1.0,0.0,0.0,3.339611053466797,3.339632272720337,7.441921070494573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.892578125,0.0,1778.2342529296875,1895.4371337890625,0.0,2395.819091796875,0.996417224407196,1.0,0.0,3.0,1.0,0.0
17827980,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9904804825782776,0.2833752036094665,0.2543881237506866,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.897095263004303,0.213041603565216,0.2017224729061126,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9976258277893066,0.290771484375,0.2035604119300842,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8882997035980225,0.2069405168294906,0.1960143744945526,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7566338777542114,0.1268538534641266,0.5718076825141907,285.0253295898437,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2799377441406,285.0293884277344,1.0,0.3162834942340851,1.0,1.0,0.0,1.0,-1.7134000062942505,1.7133976221084597,2.378729732299689e-06,1.3160346746444702,0.9564067125320436,0.9564067125320436,0.0,40.48650360107422,55.0,41281.734375,0.0,404.960205078125,1.0,281.2403564453125,284.1341247558594,296.35992431640625,299.0175170898437,293.1499938964844,293.1499938964844,280.95001220703125,28490.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823969125747681,1.0,0.0,0.0,3.4051034450531006,3.405123949050904,7.7366672712742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.57177734375,0.0,1786.4268798828125,1895.4371337890625,0.0,2311.687255859375,1.0,1.0,0.0,3.0,1.0,0.0
17828040,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9904804825782776,0.2833752036094665,0.2543881237506866,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.897095263004303,0.213041603565216,0.2017224729061126,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9976258277893066,0.290771484375,0.2035604119300842,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8882997035980225,0.2069405168294906,0.1960143744945526,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7566338777542114,0.1268538534641266,0.5718076825141907,285.0253295898437,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2799377441406,285.0293884277344,1.0,0.3162834942340851,1.0,1.0,0.0,1.0,-1.7134000062942505,1.7133976221084597,2.378729732299689e-06,1.3160346746444702,0.9564067125320436,0.9564067125320436,0.0,40.48650360107422,55.0,41281.734375,0.0,404.960205078125,1.0,281.2403564453125,284.1341247558594,296.35992431640625,299.0175170898437,293.1499938964844,293.1499938964844,280.95001220703125,28490.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823969125747681,1.0,0.0,0.0,3.4051034450531006,3.405123949050904,7.7366672712742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.57177734375,0.0,1786.4268798828125,1895.4371337890625,0.0,2311.687255859375,1.0,1.0,0.0,3.0,1.0,0.0
