time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828100,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9843100309371948,0.2849864661693573,0.2559385001659393,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8902091979980469,0.2143022865056991,0.2030126601457595,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9905990958213806,0.291027694940567,0.2037339955568313,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8814170360565186,0.2080954760313034,0.1972051560878753,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7512744665145874,0.1276590675115585,0.5757452845573425,284.9249267578125,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2840881347656,284.9080505371094,1.0,0.3191137015819549,1.0,1.0,0.0,1.0,-1.7230912446975708,1.7230888605117798,2.404827910140739e-06,1.3237309455871582,0.9030410051345824,0.9030410051345824,0.0,41.925907135009766,55.0,42235.5,0.0,414.7703552246094,1.0,281.0036315917969,283.99188232421875,296.4336853027344,299.2447814941406,293.1499938964844,293.1499938964844,280.95001220703125,29316.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905086874961853,1.0,0.0,0.0,3.39843225479126,3.3984525203704834,7.70638166613935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.44287109375,0.0,1785.4683837890625,1895.4371337890625,0.0,2384.984619140625,1.0,1.0,0.0,3.0,1.0,0.0
17828160,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9771934747695924,0.2863521575927734,0.2572861313819885,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8828708529472351,0.2154021561145782,0.2041621506214141,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9827297329902648,0.2913170754909515,0.2039471864700317,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.874112069606781,0.2090900689363479,0.1982557922601699,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7456492781639099,0.1283773183822631,0.5793668031692505,284.8809814453125,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2865295410156,284.8822631835937,1.0,0.3219223022460937,1.0,1.0,0.0,1.0,-1.7319562435150146,1.731953740119934,2.4288722215715097e-06,1.330785632133484,0.8547799587249756,0.8547799587249756,0.0,43.46937942504883,58.0,42384.4296875,0.0,424.4844055175781,1.0,280.95953369140625,283.96795654296875,296.4385681152344,299.228759765625,293.1499938964844,293.1499938964844,281.25,33844.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954810261726379,1.0,0.0,0.0,3.3668324947357178,3.3668534755706787,7.563735380244907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.0205078125,0.0,1787.1671142578125,1895.4371337890625,0.0,2430.18310546875,1.0,1.0,0.0,3.0,1.0,0.0
17828220,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.96583354473114,0.290208488702774,0.2604729235172272,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.871982216835022,0.2181603014469146,0.2066610604524612,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9696084260940552,0.2931508421897888,0.2049919515848159,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8632630109786987,0.2116124629974365,0.2005407512187957,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7374905347824097,0.1301982998847961,0.5873163342475891,285.0881652832031,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2997436523437,285.0927429199219,1.0,0.3275966644287109,1.0,1.0,0.0,1.0,-1.752321481704712,1.7523189783096311,2.484534888935741e-06,1.3468906879425049,1.0,1.0,0.0,46.30332565307617,61.0,42078.8046875,0.0,445.032470703125,1.0,281.2408142089844,284.1784362792969,296.3829345703125,299.0880126953125,293.1499938964844,293.1499938964844,280.95001220703125,26481.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877877354621887,1.0,0.0,0.0,3.4180455207824707,3.4180655479431152,7.795589453962748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.568359375,0.0,1784.1260986328125,1895.4371337890625,0.0,2360.335205078125,1.0,1.0,0.0,3.0,1.0,0.0
17828280,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.96583354473114,0.290208488702774,0.2604729235172272,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.871982216835022,0.2181603014469146,0.2066610604524612,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9696084260940552,0.2931508421897888,0.2049919515848159,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8632630109786987,0.2116124629974365,0.2005407512187957,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7374905347824097,0.1301982998847961,0.5873163342475891,285.0881652832031,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2997436523437,285.0927429199219,1.0,0.3275966644287109,1.0,1.0,0.0,1.0,-1.752321481704712,1.7523189783096311,2.484534888935741e-06,1.3468906879425049,1.0,1.0,0.0,46.30332565307617,61.0,42078.8046875,0.0,445.032470703125,1.0,281.2408142089844,284.1784362792969,296.3829345703125,299.0880126953125,293.1499938964844,293.1499938964844,280.95001220703125,26481.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877877354621887,1.0,0.0,0.0,3.4180455207824707,3.4180655479431152,7.795589453962748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.568359375,0.0,1784.1260986328125,1895.4371337890625,0.0,2360.335205078125,1.0,1.0,0.0,3.0,1.0,0.0
17828340,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.956510365009308,0.2937170267105102,0.2639555931091308,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8638330698013306,0.2208498120307922,0.2094112336635589,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9584327340126038,0.2949837744235992,0.206464871764183,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8551255464553833,0.214059516787529,0.2030615508556366,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.731602668762207,0.1320676356554031,0.5964049696922302,284.9400329589844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.31036376953125,284.9401550292969,1.0,0.333461046218872,1.0,1.0,0.0,1.0,-1.77551531791687,1.7755128145217896,2.548951670178212e-06,1.3652989864349363,0.9504386186599731,0.9504386186599731,0.0,49.03461456298828,64.0,43367.03125,0.0,467.4765930175781,1.0,280.958984375,284.00201416015625,296.4622802734375,299.31011962890625,293.1499938964844,293.1499938964844,280.6499938964844,28055.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016020655632019,1.0,0.0,0.0,3.4071664810180664,3.40718674659729,7.746044730083668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.25732421875,0.0,1784.89697265625,1895.4371337890625,0.0,2486.081298828125,1.0,1.0,0.0,3.0,1.0,0.0
17828400,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.956510365009308,0.2937170267105102,0.2639555931091308,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8638330698013306,0.2208498120307922,0.2094112336635589,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9584327340126038,0.2949837744235992,0.206464871764183,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8551255464553833,0.214059516787529,0.2030615508556366,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.731602668762207,0.1320676356554031,0.5964049696922302,284.9400329589844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.31036376953125,284.9401550292969,1.0,0.333461046218872,1.0,1.0,0.0,1.0,-1.77551531791687,1.7755128145217896,2.548951670178212e-06,1.3652989864349363,0.9504386186599731,0.9504386186599731,0.0,49.03461456298828,64.0,43367.03125,0.0,467.4765930175781,1.0,280.958984375,284.00201416015625,296.4622802734375,299.31011962890625,293.1499938964844,293.1499938964844,280.6499938964844,28055.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016020655632019,1.0,0.0,0.0,3.4071664810180664,3.40718674659729,7.746044730083668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.25732421875,0.0,1784.89697265625,1895.4371337890625,0.0,2486.081298828125,1.0,1.0,0.0,3.0,1.0,0.0
17828460,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.943580448627472,0.2965202629566192,0.2666544020175934,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8536364436149597,0.223118394613266,0.2117284685373306,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9437050223350524,0.296212375164032,0.2074702680110931,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8450137972831726,0.2160817086696624,0.205148845911026,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.7239855527877808,0.1336813569068908,0.6043646931648254,284.8077087402344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31005859375,284.8163146972656,1.0,0.3392153978347778,1.0,1.0,0.0,1.0,-1.7948110103607178,1.7948083877563477,2.6033096673927503e-06,1.3806188106536863,0.7958348989486694,0.7958348989486694,0.0,52.23211669921875,67.0,44224.15625,0.0,489.39013671875,1.0,280.6602478027344,283.86749267578125,296.4705505371094,299.3935546875,293.1499938964844,293.1499938964844,280.95001220703125,39188.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143042922019958,1.0,0.0,0.0,3.284518003463745,3.284539222717285,7.198410116870946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.36962890625,0.0,1727.786865234375,1895.4371337890625,0.0,2602.886474609375,0.98551207780838,1.0,0.0,3.0,1.0,0.0
17828520,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.943580448627472,0.2965202629566192,0.2666544020175934,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8536364436149597,0.223118394613266,0.2117284685373306,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9437050223350524,0.296212375164032,0.2074702680110931,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8450137972831726,0.2160817086696624,0.205148845911026,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.7239855527877808,0.1336813569068908,0.6043646931648254,284.8077087402344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31005859375,284.8163146972656,1.0,0.3392153978347778,1.0,1.0,0.0,1.0,-1.7948110103607178,1.7948083877563477,2.6033096673927503e-06,1.3806188106536863,0.7958348989486694,0.7958348989486694,0.0,52.23211669921875,67.0,44224.15625,0.0,489.39013671875,1.0,280.6602478027344,283.86749267578125,296.4705505371094,299.3935546875,293.1499938964844,293.1499938964844,280.95001220703125,39188.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143042922019958,1.0,0.0,0.0,3.284518003463745,3.284539222717285,7.198410116870946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.36962890625,0.0,1727.786865234375,1895.4371337890625,0.0,2602.886474609375,0.98551207780838,1.0,0.0,3.0,1.0,0.0
17828580,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9350342750549316,0.300645649433136,0.2700555622577667,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.847072958946228,0.2260871529579162,0.2143881916999817,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9329980611801147,0.2984724938869476,0.208865225315094,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8384206295013428,0.218769371509552,0.2075530737638473,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7190757393836975,0.1357505023479461,0.6133303046226501,285.00128173828125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3217163085937,285.0057983398437,1.0,0.3449984788894653,1.0,1.0,0.0,1.0,-1.817410588264465,1.8174079656600952,2.6676987090468174e-06,1.3984469175338743,0.9172416925430298,0.9172416925430298,0.0,55.067481994628906,70.0,44201.9921875,0.0,512.8027954101562,1.0,280.9393310546875,284.0486755371094,296.4096984863281,299.24420166015625,293.1499938964844,293.1499938964844,280.6499938964844,30349.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047738671302795,1.0,0.0,0.0,3.391652107238769,3.391672849655152,7.67566348258697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.64794921875,0.0,1786.462646484375,1895.4371337890625,0.0,2515.1513671875,1.0,1.0,0.0,3.0,1.0,0.0
17828640,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9350342750549316,0.300645649433136,0.2700555622577667,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.847072958946228,0.2260871529579162,0.2143881916999817,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9329980611801147,0.2984724938869476,0.208865225315094,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8384206295013428,0.218769371509552,0.2075530737638473,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7190757393836975,0.1357505023479461,0.6133303046226501,285.00128173828125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3217163085937,285.0057983398437,1.0,0.3449984788894653,1.0,1.0,0.0,1.0,-1.817410588264465,1.8174079656600952,2.6676987090468174e-06,1.3984469175338743,0.9172416925430298,0.9172416925430298,0.0,55.067481994628906,70.0,44201.9921875,0.0,512.8027954101562,1.0,280.9393310546875,284.0486755371094,296.4096984863281,299.24420166015625,293.1499938964844,293.1499938964844,280.6499938964844,30349.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047738671302795,1.0,0.0,0.0,3.391652107238769,3.391672849655152,7.67566348258697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.64794921875,0.0,1786.462646484375,1895.4371337890625,0.0,2515.1513671875,1.0,1.0,0.0,3.0,1.0,0.0
17828700,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.932198405265808,0.3026151359081268,0.2719933986663818,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8449337482452393,0.2275967001914978,0.2159067541360855,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9290886521339417,0.2995818555355072,0.2097419202327728,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8362307548522949,0.2201351225376129,0.2089354842901229,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7175630331039429,0.1368330121040344,0.6184874176979065,284.9084167480469,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3267517089844,284.8946228027344,1.0,0.3479818701744079,1.0,1.0,0.0,1.0,-1.8304669857025144,1.830464243888855,2.705367933231173e-06,1.408777952194214,0.8618822693824768,0.8618822693824768,0.0,56.37485122680664,70.0,45214.0078125,0.0,525.5418701171875,1.0,280.7038879394531,283.9165954589844,296.48126220703125,299.4725341796875,293.1499938964844,293.1499938964844,280.6499938964844,31900.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124539852142334,1.0,0.0,0.0,3.380436658859253,3.3804574012756348,7.624983595633239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.94580078125,0.0,1786.5045166015625,1895.4371337890625,0.0,2585.81005859375,1.0,1.0,0.0,3.0,1.0,0.0
17828760,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9280794858932496,0.3042999804019928,0.2736335694789886,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8419908285140991,0.2289626151323318,0.2172910869121551,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9240139126777648,0.3004466891288757,0.2104412466287613,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8332539796829224,0.2213578075170517,0.2101853489875793,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7153447270393372,0.1378326416015625,0.6233269572257996,284.8822631835937,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.32818603515625,284.8861694335937,1.0,0.3509490489959717,1.0,1.0,0.0,1.0,-1.842251539230347,1.842248797416687,2.7396506538934773e-06,1.418113112449646,0.822941243648529,0.822941243648529,0.0,57.85433197021485,73.0,45357.53125,0.0,538.121337890625,1.0,280.6596984863281,283.9090270996094,296.48651123046875,299.45660400390625,293.1499938964844,293.1499938964844,280.95001220703125,37013.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170523643493652,1.0,0.0,0.0,3.332401752471924,3.332422971725464,7.409826139337383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.41162109375,0.0,1771.32177734375,1895.4371337890625,0.0,2628.283203125,0.9952853918075562,1.0,0.0,3.0,1.0,0.0
17828820,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9224148988723756,0.3087707161903381,0.2773845791816711,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8378931283950806,0.2322999536991119,0.2203218340873718,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9163597226142884,0.3030277788639068,0.2120921164751052,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8290212750434875,0.2243795841932296,0.2129279971122741,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7123684883117676,0.1402285993099212,0.6338237524032593,285.0832214355469,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3411560058594,285.0872497558594,1.0,0.3569700717926025,1.0,1.0,0.0,1.0,-1.8682711124420168,1.868268251419068,2.816083451762097e-06,1.4386062622070312,0.9910824298858644,0.9910824298858644,0.0,60.59706497192383,76.0,45255.54296875,0.0,564.7539672851562,1.0,280.9406433105469,284.1048278808594,296.4406433105469,299.3360290527344,293.1499938964844,293.1499938964844,280.6499938964844,27246.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810340404510498,1.0,0.0,0.0,3.413923978805542,3.4139440059661865,7.776800430292496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.6494140625,0.0,1786.1431884765625,1895.4371337890625,0.0,2566.32861328125,1.0,1.0,0.0,3.0,1.0,0.0
17828880,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9224148988723756,0.3087707161903381,0.2773845791816711,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8378931283950806,0.2322999536991119,0.2203218340873718,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9163597226142884,0.3030277788639068,0.2120921164751052,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8290212750434875,0.2243795841932296,0.2129279971122741,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7123684883117676,0.1402285993099212,0.6338237524032593,285.0832214355469,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3411560058594,285.0872497558594,1.0,0.3569700717926025,1.0,1.0,0.0,1.0,-1.8682711124420168,1.868268251419068,2.816083451762097e-06,1.4386062622070312,0.9910824298858644,0.9910824298858644,0.0,60.59706497192383,76.0,45255.54296875,0.0,564.7539672851562,1.0,280.9406433105469,284.1048278808594,296.4406433105469,299.3360290527344,293.1499938964844,293.1499938964844,280.6499938964844,27246.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810340404510498,1.0,0.0,0.0,3.413923978805542,3.4139440059661865,7.776800430292496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.6494140625,0.0,1786.1431884765625,1895.4371337890625,0.0,2566.32861328125,1.0,1.0,0.0,3.0,1.0,0.0
17828940,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9177240133285522,0.3127255439758301,0.2812767326831817,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8346114158630371,0.2355017364025116,0.2235581129789352,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9099346399307252,0.3052825629711151,0.213889330625534,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.825566291809082,0.2272596657276153,0.2158604115247726,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7101155519485474,0.142596885561943,0.6451869606971741,284.9449768066406,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.34844970703125,284.9460144042969,1.0,0.363171249628067,1.0,1.0,0.0,1.0,-1.8961578607559204,1.8961548805236816,2.8994543299631914e-06,1.4606326818466189,0.934059202671051,0.934059202671051,0.0,63.35167694091797,79.0,46655.53125,0.0,593.45166015625,1.0,280.658935546875,283.9378967285156,296.5176086425781,299.564697265625,293.1499938964844,293.1499938964844,280.3500061035156,28931.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242664337158203,1.0,0.0,0.0,3.4010984897613525,3.401118755340576,7.718478514107119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.47412109375,0.0,1785.2974853515625,1895.4371337890625,0.0,2695.139404296875,1.0,1.0,0.0,3.0,1.0,0.0
17829000,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9177240133285522,0.3127255439758301,0.2812767326831817,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8346114158630371,0.2355017364025116,0.2235581129789352,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9099346399307252,0.3052825629711151,0.213889330625534,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.825566291809082,0.2272596657276153,0.2158604115247726,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7101155519485474,0.142596885561943,0.6451869606971741,284.9449768066406,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.34844970703125,284.9460144042969,1.0,0.363171249628067,1.0,1.0,0.0,1.0,-1.8961578607559204,1.8961548805236816,2.8994543299631914e-06,1.4606326818466189,0.934059202671051,0.934059202671051,0.0,63.35167694091797,79.0,46655.53125,0.0,593.45166015625,1.0,280.658935546875,283.9378967285156,296.5176086425781,299.564697265625,293.1499938964844,293.1499938964844,280.3500061035156,28931.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242664337158203,1.0,0.0,0.0,3.4010984897613525,3.401118755340576,7.718478514107119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.47412109375,0.0,1785.2974853515625,1895.4371337890625,0.0,2695.139404296875,1.0,1.0,0.0,3.0,1.0,0.0
17829060,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.9101963639259338,0.3159943222999573,0.2843783795833587,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8293471932411194,0.2382859289646148,0.2263534218072891,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.9012813568115234,0.3068638145923614,0.2151426374912262,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8201031684875488,0.2297148704528808,0.2183492183685302,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7058544158935547,0.1446861028671264,0.6552808284759521,284.8317565917969,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3478698730469,284.8410949707031,1.0,0.3692340850830078,1.0,1.0,0.0,1.0,-1.9198557138442995,1.9198527336120603,2.971391268147272e-06,1.479338765144348,0.7999970316886902,0.7999970316886902,0.0,66.60070037841797,82.0,47603.20703125,0.0,621.4115600585938,1.0,280.3603210449219,283.818603515625,296.5254821777344,299.6524963378906,293.1499938964844,293.1499938964844,280.6499938964844,39102.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365893959999084,1.0,0.0,0.0,3.2800168991088867,3.2800381183624268,7.178694545473263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.0537109375,0.0,1720.900146484375,1895.4371337890625,0.0,2809.866943359375,0.9848732948303224,1.0,0.0,3.0,1.0,0.0
17829120,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.9101963639259338,0.3159943222999573,0.2843783795833587,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8293471932411194,0.2382859289646148,0.2263534218072891,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.9012813568115234,0.3068638145923614,0.2151426374912262,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8201031684875488,0.2297148704528808,0.2183492183685302,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7058544158935547,0.1446861028671264,0.6552808284759521,284.8317565917969,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3478698730469,284.8410949707031,1.0,0.3692340850830078,1.0,1.0,0.0,1.0,-1.9198557138442995,1.9198527336120603,2.971391268147272e-06,1.479338765144348,0.7999970316886902,0.7999970316886902,0.0,66.60070037841797,82.0,47603.20703125,0.0,621.4115600585938,1.0,280.3603210449219,283.818603515625,296.5254821777344,299.6524963378906,293.1499938964844,293.1499938964844,280.6499938964844,39102.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365893959999084,1.0,0.0,0.0,3.2800168991088867,3.2800381183624268,7.178694545473263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.0537109375,0.0,1720.900146484375,1895.4371337890625,0.0,2809.866943359375,0.9848732948303224,1.0,0.0,3.0,1.0,0.0
17829180,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9062753915786744,0.3206025063991546,0.288212776184082,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8264182806015015,0.2417869865894317,0.2295102030038833,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.895821213722229,0.3094622492790222,0.2167748659849167,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.816902756690979,0.2328454852104187,0.2211678624153137,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7037374973297119,0.1472209393978119,0.6663272976875305,285.0177001953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3593444824219,285.0227966308594,1.0,0.3753180801868438,1.0,1.0,0.0,1.0,-1.9468556642532349,1.946852684020996,3.054396529478254e-06,1.500524640083313,0.9284778833389282,0.9284778833389282,0.0,69.44922637939453,85.0,47685.1796875,0.0,651.2132568359375,1.0,280.6393737792969,283.9906311035156,296.4728088378906,299.5180053710937,293.1499938964844,293.1499938964844,280.3500061035156,29863.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284002542495728,1.0,0.0,0.0,3.39507794380188,3.3950984477996826,7.691176620028273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.439453125,0.0,1786.323974609375,1895.4371337890625,0.0,2733.558837890625,1.0,1.0,0.0,3.0,1.0,0.0
17829240,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9062753915786744,0.3206025063991546,0.288212776184082,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8264182806015015,0.2417869865894317,0.2295102030038833,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.895821213722229,0.3094622492790222,0.2167748659849167,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.816902756690979,0.2328454852104187,0.2211678624153137,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7037374973297119,0.1472209393978119,0.6663272976875305,285.0177001953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3593444824219,285.0227966308594,1.0,0.3753180801868438,1.0,1.0,0.0,1.0,-1.9468556642532349,1.946852684020996,3.054396529478254e-06,1.500524640083313,0.9284778833389282,0.9284778833389282,0.0,69.44922637939453,85.0,47685.1796875,0.0,651.2132568359375,1.0,280.6393737792969,283.9906311035156,296.4728088378906,299.5180053710937,293.1499938964844,293.1499938964844,280.3500061035156,29863.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284002542495728,1.0,0.0,0.0,3.39507794380188,3.3950984477996826,7.691176620028273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.439453125,0.0,1786.323974609375,1895.4371337890625,0.0,2733.558837890625,1.0,1.0,0.0,3.0,1.0,0.0
17829300,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9052805304527284,0.322788804769516,0.2903479039669037,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.825692355632782,0.2435510158538818,0.231269434094429,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8940013647079468,0.310734361410141,0.2177622467279434,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8160369396209717,0.2344207763671875,0.2227485924959182,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7034192681312561,0.148521602153778,0.672474205493927,284.9262390136719,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3641357421875,284.91424560546875,1.0,0.3784485161304474,1.0,1.0,0.0,1.0,-1.9619990587234497,1.9619959592819207,3.101566107943654e-06,1.5124399662017822,0.8796610236167908,0.8796610236167908,0.0,70.76740264892578,85.0,48773.79296875,0.0,667.3209228515625,1.0,280.4037780761719,283.8603515625,296.54150390625,299.7505798339844,293.1499938964844,293.1499938964844,280.3500061035156,30836.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360798358917236,1.0,0.0,0.0,3.3878605365753174,3.387881278991699,7.658511549379909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.94384765625,0.0,1786.0986328125,1895.4371337890625,0.0,2805.11181640625,1.0,1.0,0.0,3.0,1.0,0.0
17829360,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9032618403434752,0.324672669172287,0.2921696007251739,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8242378830909729,0.2451592683792114,0.2328845709562301,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8912677764892578,0.3117585778236389,0.2185715585947036,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8144264221191406,0.2358409464359283,0.2241872251033783,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7024048566818237,0.149724543094635,0.6782448887825012,284.9015197753906,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.365478515625,284.9040222167969,1.0,0.3815540671348572,1.0,1.0,0.0,1.0,-1.9757572412490845,1.975754141807556,3.144785523545579e-06,1.5232744216918943,0.8482983112335205,0.8482983112335205,0.0,72.27385711669922,88.0,49037.6640625,0.0,683.187255859375,1.0,280.3594970703125,283.8465576171875,296.5467529296875,299.7398376464844,293.1499938964844,293.1499938964844,280.6499938964844,34798.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407013416290283,1.0,0.0,0.0,3.360133171081543,3.360154151916504,7.533664643233351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.37939453125,0.0,1787.455810546875,1895.4371337890625,0.0,2848.2685546875,1.0,1.0,0.0,3.0,1.0,0.0
17829420,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9010295271873474,0.329612523317337,0.2962919175624847,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8226101994514465,0.2490037679672241,0.2363713234663009,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8873947262763977,0.3146698772907257,0.2204380333423614,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8124791383743286,0.239268958568573,0.2272961884737014,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.7015935182571411,0.1525301039218902,0.6905218362808228,285.1097412109375,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37799072265625,285.1145935058594,1.0,0.3878383338451385,1.0,1.0,0.0,1.0,-2.005609035491944,2.005605697631836,3.2395025755249662e-06,1.546648621559143,1.0,1.0,0.0,75.04882049560547,91.0,48895.3671875,0.0,716.6162109375,1.0,280.6407775878906,284.0536804199219,296.5047607421875,299.62164306640625,293.1499938964844,293.1499938964844,280.3500061035156,26414.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348885774612427,1.0,0.0,0.0,3.418506622314453,3.4185268878936768,7.797693797328975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.48828125,0.0,1784.0919189453125,1895.4371337890625,0.0,2793.998779296875,1.0,1.0,0.0,3.0,1.0,0.0
17829480,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9010295271873474,0.329612523317337,0.2962919175624847,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8226101994514465,0.2490037679672241,0.2363713234663009,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8873947262763977,0.3146698772907257,0.2204380333423614,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8124791383743286,0.239268958568573,0.2272961884737014,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.7015935182571411,0.1525301039218902,0.6905218362808228,285.1097412109375,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37799072265625,285.1145935058594,1.0,0.3878383338451385,1.0,1.0,0.0,1.0,-2.005609035491944,2.005605697631836,3.2395025755249662e-06,1.546648621559143,1.0,1.0,0.0,75.04882049560547,91.0,48895.3671875,0.0,716.6162109375,1.0,280.6407775878906,284.0536804199219,296.5047607421875,299.62164306640625,293.1499938964844,293.1499938964844,280.3500061035156,26414.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348885774612427,1.0,0.0,0.0,3.418506622314453,3.4185268878936768,7.797693797328975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.48828125,0.0,1784.0919189453125,1895.4371337890625,0.0,2793.998779296875,1.0,1.0,0.0,3.0,1.0,0.0
17829540,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8996831178665161,0.3341979384422302,0.3007251322269439,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8217201232910156,0.2527576088905334,0.2401196658611297,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.884379506111145,0.3172935545444488,0.2224871218204498,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8112470507621765,0.2425699234008789,0.2306237518787384,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7015301585197449,0.1553106755018234,0.7037303447723389,284.9804382324219,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.386474609375,284.9811096191406,1.0,0.39431893825531,1.0,1.0,0.0,1.0,-2.03775691986084,2.0377535820007324,3.343336402394925e-06,1.5718895196914673,0.9861286878585817,0.9861286878585817,0.0,77.786376953125,94.0,50445.390625,0.0,752.7468872070312,1.0,280.3597717285156,283.89068603515625,296.5776672363281,299.85601806640625,293.1499938964844,293.1499938964844,280.04998779296875,26843.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482185006141663,1.0,0.0,0.0,3.4155468940734863,3.41556715965271,7.784196895954665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.93359375,0.0,1784.3092041015625,1895.4371337890625,0.0,2918.587646484375,1.0,1.0,0.0,3.0,1.0,0.0
17829600,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8996831178665161,0.3341979384422302,0.3007251322269439,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8217201232910156,0.2527576088905334,0.2401196658611297,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.884379506111145,0.3172935545444488,0.2224871218204498,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8112470507621765,0.2425699234008789,0.2306237518787384,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7015301585197449,0.1553106755018234,0.7037303447723389,284.9804382324219,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.386474609375,284.9811096191406,1.0,0.39431893825531,1.0,1.0,0.0,1.0,-2.03775691986084,2.0377535820007324,3.343336402394925e-06,1.5718895196914673,0.9861286878585817,0.9861286878585817,0.0,77.786376953125,94.0,50445.390625,0.0,752.7468872070312,1.0,280.3597717285156,283.89068603515625,296.5776672363281,299.85601806640625,293.1499938964844,293.1499938964844,280.04998779296875,26843.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482185006141663,1.0,0.0,0.0,3.4155468940734863,3.41556715965271,7.784196895954665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.93359375,0.0,1784.3092041015625,1895.4371337890625,0.0,2918.587646484375,1.0,1.0,0.0,3.0,1.0,0.0
17829660,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8956990838050842,0.3380045592784881,0.304341048002243,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8188091516494751,0.2560291290283203,0.2433934658765792,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8788905739784241,0.3191608190536499,0.2239601016044616,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8078615665435791,0.245366483926773,0.2334563285112381,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.699455976486206,0.157742828130722,0.715442955493927,284.8454895019531,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.38653564453125,284.8484191894531,1.0,0.4006378650665283,1.0,1.0,0.0,1.0,-2.065271139144897,2.065267562866211,3.433599886193406e-06,1.593477725982666,0.8581205010414124,0.8581205010414124,0.0,81.082763671875,97.0,51800.12109375,0.0,787.8361206054688,1.0,280.0596923828125,283.7328491210937,296.5908203125,299.9702453613281,293.1499938964844,293.1499938964844,280.3500061035156,33558.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605328798294067,1.0,0.0,0.0,3.3688414096832275,3.3688623905181885,7.572764388896758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.4814453125,0.0,1787.07568359375,1895.4371337890625,0.0,3034.00244140625,1.0,1.0,0.0,3.0,1.0,0.0
17829720,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8956990838050842,0.3380045592784881,0.304341048002243,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8188091516494751,0.2560291290283203,0.2433934658765792,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8788905739784241,0.3191608190536499,0.2239601016044616,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8078615665435791,0.245366483926773,0.2334563285112381,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.699455976486206,0.157742828130722,0.715442955493927,284.8454895019531,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.38653564453125,284.8484191894531,1.0,0.4006378650665283,1.0,1.0,0.0,1.0,-2.065271139144897,2.065267562866211,3.433599886193406e-06,1.593477725982666,0.8581205010414124,0.8581205010414124,0.0,81.082763671875,97.0,51800.12109375,0.0,787.8361206054688,1.0,280.0596923828125,283.7328491210937,296.5908203125,299.9702453613281,293.1499938964844,293.1499938964844,280.3500061035156,33558.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605328798294067,1.0,0.0,0.0,3.3688414096832275,3.3688623905181885,7.572764388896758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.4814453125,0.0,1787.07568359375,1895.4371337890625,0.0,3034.00244140625,1.0,1.0,0.0,3.0,1.0,0.0
17829780,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8939070701599121,0.343142569065094,0.3085732161998749,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8174846768379211,0.2599974572658539,0.2469498068094253,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8753747940063477,0.3219922482967376,0.2257186472415924,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8060750365257263,0.2488056719303131,0.2365294694900512,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.698824942111969,0.1605911254882812,0.7277789115905762,285.0601501464844,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39752197265625,285.064697265625,1.0,0.4069300591945648,1.0,1.0,0.0,1.0,-2.0952372550964355,2.095233678817749,3.533166136548971e-06,1.616845726966858,1.0,1.0,0.0,84.00751495361328,100.0,51625.4765625,0.0,824.6454467773438,1.0,280.3407897949219,283.94598388671875,296.5398254394531,299.8263854980469,293.1499938964844,293.1499938964844,280.04998779296875,26569.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533175587654114,1.0,0.0,0.0,3.417436361312866,3.41745662689209,7.79281151608302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.1083984375,0.0,1784.1710205078125,1895.4371337890625,0.0,2966.352783203125,1.0,1.0,0.0,3.0,1.0,0.0
17829840,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8939070701599121,0.343142569065094,0.3085732161998749,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8174846768379211,0.2599974572658539,0.2469498068094253,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8753747940063477,0.3219922482967376,0.2257186472415924,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8060750365257263,0.2488056719303131,0.2365294694900512,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.698824942111969,0.1605911254882812,0.7277789115905762,285.0601501464844,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39752197265625,285.064697265625,1.0,0.4069300591945648,1.0,1.0,0.0,1.0,-2.0952372550964355,2.095233678817749,3.533166136548971e-06,1.616845726966858,1.0,1.0,0.0,84.00751495361328,100.0,51625.4765625,0.0,824.6454467773438,1.0,280.3407897949219,283.94598388671875,296.5398254394531,299.8263854980469,293.1499938964844,293.1499938964844,280.04998779296875,26569.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533175587654114,1.0,0.0,0.0,3.417436361312866,3.41745662689209,7.79281151608302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.1083984375,0.0,1784.1710205078125,1895.4371337890625,0.0,2966.352783203125,1.0,1.0,0.0,3.0,1.0,0.0
17829900,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.894160270690918,0.3456933498382568,0.3110417425632477,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8177598118782043,0.2620601654052734,0.2489853054285049,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8747363090515137,0.3234733641147613,0.2268469333648681,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8061712980270386,0.2505976557731628,0.238308846950531,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.6994310617446899,0.1620913594961166,0.7347904443740845,284.9688415527344,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.40313720703125,284.9576110839844,1.0,0.4101874232292175,1.0,1.0,0.0,1.0,-2.112560510635376,2.112556934356689,3.591492713894695e-06,1.630394697189331,0.9723723530769348,0.9723723530769348,0.0,85.27394104003906,100.0,52822.76953125,0.0,844.8273315429688,1.0,280.103271484375,283.8159484863281,296.6059875488281,300.0639343261719,293.1499938964844,293.1499938964844,280.04998779296875,26748.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606614470481873,1.0,0.0,0.0,3.416200637817383,3.4162209033966064,7.787177196405537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.27294921875,0.0,1784.2615966796875,1895.4371337890625,0.0,3035.208740234375,1.0,1.0,0.0,3.0,1.0,0.0
