time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829960,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.893351137638092,0.3478683829307556,0.3131479918956756,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8172727823257446,0.2639331817626953,0.250859647989273,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8731814026832581,0.3246650993824005,0.2277827709913253,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8054562211036682,0.2522021532058716,0.239930510520935,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6993167400360107,0.1634701788425445,0.7413769960403442,284.9385681152344,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4047546386719,284.9399719238281,1.0,0.4134189784526825,1.0,1.0,0.0,1.0,-2.128325939178467,2.1283223628997803,3.645046263045515e-06,1.6427398920059204,0.9506182670593262,0.9506182670593262,0.0,86.76713562011719,103.0,53188.03125,0.0,864.6830444335938,1.0,280.0596618652344,283.79150390625,296.6123352050781,300.0600280761719,293.1499938964844,293.1499938964844,279.75,28151.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651368618011475,1.0,0.0,0.0,3.406503677368164,3.406523942947388,7.743031460449856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.4384765625,0.0,1784.9417724609375,1895.4371337890625,0.0,3077.189208984375,1.0,1.0,0.0,3.0,1.0,0.0
17830020,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.8920856714248657,0.3499867618083954,0.3151865899562835,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.8164385557174683,0.2657922506332397,0.25272136926651,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8711841702461243,0.3257726430892944,0.228654533624649,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.8043595552444458,0.2537789344787597,0.2415272742509842,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.698870837688446,0.1648388355970382,0.7479445338249207,284.8315124511719,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4049377441406,284.82305908203125,1.0,0.4167433679103851,1.0,1.0,0.0,1.0,-2.143864631652832,2.143861055374145,3.698223054016125e-06,1.654891848564148,0.860202431678772,0.860202431678772,0.0,88.41996002197266,103.0,54298.88671875,0.0,885.1715698242188,1.0,279.8034973144531,283.6536560058594,296.64312744140625,300.2256774902344,293.1499938964844,293.1499938964844,279.75,31699.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731855750083923,1.0,0.0,0.0,3.38184118270874,3.381861925125122,7.63132106840203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.7060546875,0.0,1786.4295654296875,1895.4371337890625,0.0,3152.690673828125,1.0,1.0,0.0,3.0,1.0,0.0
17830080,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8904467225074768,0.3518436551094055,0.3168908357620239,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.8152928948402405,0.2674326002597809,0.2543280124664306,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8689177632331848,0.3266914784908294,0.2293398380279541,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.8029477000236511,0.2551546990871429,0.242887943983078,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.6980821490287781,0.1660390943288803,0.7536277174949646,284.829833984375,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4037780761719,284.835693359375,1.0,0.4197505116462707,1.0,1.0,0.0,1.0,-2.1571249961853027,2.157121419906616,3.743923116417136e-06,1.6652570962905884,0.8182051181793213,0.8182051181793213,0.0,90.05368041992188,106.0,54413.40625,0.0,903.6867065429688,1.0,279.75994873046875,283.6629943847656,296.62652587890625,300.16961669921875,293.1499938964844,293.1499938964844,280.04998779296875,37358.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761613965034485,1.0,0.0,0.0,3.32613468170166,3.3261559009552,7.381981959042605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.72021484375,0.0,1766.1650390625,1895.4371337890625,0.0,3180.597412109375,0.9939048886299132,1.0,0.0,3.0,1.0,0.0
17830140,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8898496031761169,0.3572099804878235,0.3213518559932709,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8150364756584167,0.2716903686523437,0.2581586539745331,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8667252063751221,0.3297517597675323,0.2312701195478439,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8022556304931641,0.2588135898113251,0.2461688369512558,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.698426365852356,0.169080764055252,0.7667975425720215,285.0306701660156,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4147644042969,285.0356140136719,1.0,0.4261039793491363,1.0,1.0,0.0,1.0,-2.189154863357544,2.1891510486602783,3.8553262129426e-06,1.6901576519012451,0.9553513526916504,0.9553513526916504,0.0,92.88160705566406,109.0,54421.421875,0.0,945.0873413085938,1.0,280.0395812988281,283.8566589355469,296.58514404296875,300.0431213378906,293.1499938964844,293.1499938964844,279.75,28636.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693376183509827,1.0,0.0,0.0,3.402278423309326,3.402298927307129,7.723835437900561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.15625,0.0,1783.9453125,1895.4371337890625,0.0,3116.596923828125,1.0,1.0,0.0,3.0,1.0,0.0
17830200,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8898496031761169,0.3572099804878235,0.3213518559932709,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8150364756584167,0.2716903686523437,0.2581586539745331,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8667252063751221,0.3297517597675323,0.2312701195478439,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8022556304931641,0.2588135898113251,0.2461688369512558,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.698426365852356,0.169080764055252,0.7667975425720215,285.0306701660156,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4147644042969,285.0356140136719,1.0,0.4261039793491363,1.0,1.0,0.0,1.0,-2.189154863357544,2.1891510486602783,3.8553262129426e-06,1.6901576519012451,0.9553513526916504,0.9553513526916504,0.0,92.88160705566406,109.0,54421.421875,0.0,945.0873413085938,1.0,280.0395812988281,283.8566589355469,296.58514404296875,300.0431213378906,293.1499938964844,293.1499938964844,279.75,28636.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693376183509827,1.0,0.0,0.0,3.402278423309326,3.402298927307129,7.723835437900561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.15625,0.0,1783.9453125,1895.4371337890625,0.0,3116.596923828125,1.0,1.0,0.0,3.0,1.0,0.0
17830260,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8898695111274719,0.3620226383209228,0.3259897232055664,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8154253959655762,0.2758332788944244,0.2622593343257904,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.86525958776474,0.3325365483760834,0.2334047257900238,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8022506237030029,0.2623539865016937,0.2497008293867111,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.6994466185569763,0.1721011698246002,0.7810210585594177,284.9212951660156,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4206237792969,284.923583984375,1.0,0.4326509833335876,1.0,1.0,0.0,1.0,-2.2235445976257324,2.223540544509888,3.977057076554047e-06,1.716992974281311,0.8896300792694092,0.8896300792694092,0.0,95.64971160888672,112.0,55983.02734375,0.0,989.7233276367188,1.0,279.75909423828125,283.7142639160156,296.65447998046875,300.2758483886719,293.1499938964844,293.1499938964844,280.04998779296875,31631.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807814121246338,1.0,0.0,0.0,3.3823163509368896,3.3823370933532715,7.633465770595649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.19580078125,0.0,1786.4041748046875,1895.4371337890625,0.0,3223.903076171875,1.0,1.0,0.0,3.0,1.0,0.0
17830320,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8898695111274719,0.3620226383209228,0.3259897232055664,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8154253959655762,0.2758332788944244,0.2622593343257904,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.86525958776474,0.3325365483760834,0.2334047257900238,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8022506237030029,0.2623539865016937,0.2497008293867111,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.6994466185569763,0.1721011698246002,0.7810210585594177,284.9212951660156,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4206237792969,284.923583984375,1.0,0.4326509833335876,1.0,1.0,0.0,1.0,-2.2235445976257324,2.223540544509888,3.977057076554047e-06,1.716992974281311,0.8896300792694092,0.8896300792694092,0.0,95.64971160888672,112.0,55983.02734375,0.0,989.7233276367188,1.0,279.75909423828125,283.7142639160156,296.65447998046875,300.2758483886719,293.1499938964844,293.1499938964844,280.04998779296875,31631.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807814121246338,1.0,0.0,0.0,3.3823163509368896,3.3823370933532715,7.633465770595649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.19580078125,0.0,1786.4041748046875,1895.4371337890625,0.0,3223.903076171875,1.0,1.0,0.0,3.0,1.0,0.0
17830380,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.8902605175971985,0.3677133023738861,0.3307578265666961,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.8161169290542603,0.2804740965366363,0.2664635181427002,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.8641487956047058,0.3359550237655639,0.2356036305427551,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.8025588989257812,0.2663501501083374,0.2533127069473266,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.7007372379302979,0.1754428744316101,0.7955585718154907,285.1398010253906,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.43292236328125,285.145751953125,1.0,0.4392580389976501,1.0,1.0,0.0,1.0,-2.2587578296661377,2.258753776550293,4.103550963918679e-06,1.7443293333053589,1.0,1.0,0.0,98.37410736083984,115.0,55793.33984375,0.0,1036.2835693359375,1.0,280.04058837890625,283.93328857421875,296.6210327148437,300.1641540527344,293.1499938964844,293.1499938964844,279.75,26329.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87591552734375,1.0,0.0,0.0,3.4190895557403564,3.419109582901001,7.800352932463284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.7412109375,0.0,1784.0484619140625,1895.4371337890625,0.0,3178.291748046875,1.0,1.0,0.0,3.0,1.0,0.0
17830440,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.8902605175971985,0.3677133023738861,0.3307578265666961,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.8161169290542603,0.2804740965366363,0.2664635181427002,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.8641487956047058,0.3359550237655639,0.2356036305427551,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.8025588989257812,0.2663501501083374,0.2533127069473266,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.7007372379302979,0.1754428744316101,0.7955585718154907,285.1398010253906,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.43292236328125,285.145751953125,1.0,0.4392580389976501,1.0,1.0,0.0,1.0,-2.2587578296661377,2.258753776550293,4.103550963918679e-06,1.7443293333053589,1.0,1.0,0.0,98.37410736083984,115.0,55793.33984375,0.0,1036.2835693359375,1.0,280.04058837890625,283.93328857421875,296.6210327148437,300.1641540527344,293.1499938964844,293.1499938964844,279.75,26329.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87591552734375,1.0,0.0,0.0,3.4190895557403564,3.419109582901001,7.800352932463284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.7412109375,0.0,1784.0484619140625,1895.4371337890625,0.0,3178.291748046875,1.0,1.0,0.0,3.0,1.0,0.0
17830500,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8912653923034668,0.3705046474933624,0.3334434628486633,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8171272873878479,0.2828466594219208,0.2687919735908508,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8643564581871033,0.3376874625682831,0.2369081079959869,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8034220933914185,0.2683960795402527,0.2553316354751587,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7020431756973267,0.1771745532751083,0.8036026358604431,285.0575866699219,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4387512207031,285.0480041503906,1.0,0.4426904618740082,1.0,1.0,0.0,1.0,-2.2784364223480225,2.2784323692321777,4.17523187934421e-06,1.7596482038497925,1.0,1.0,0.0,99.58625793457033,115.0,57088.078125,0.0,1061.6585693359375,1.0,279.8033142089844,283.81121826171875,296.6825866699219,300.40478515625,293.1499938964844,293.1499938964844,279.75,26347.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833133578300476,1.0,0.0,0.0,3.41896653175354,3.418986797332764,7.799792456353316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.8056640625,0.0,1784.0576171875,1895.4371337890625,0.0,3247.623779296875,1.0,1.0,0.0,3.0,1.0,0.0
17830560,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8911987543106079,0.3728791773319244,0.3357486426830292,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.817349374294281,0.2849991023540497,0.270941823720932,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8636479377746582,0.3391020596027374,0.2380094975233078,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8034482002258301,0.2702258825302124,0.2571772634983063,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7026013731956482,0.1787604689598083,0.8111560344696045,285.0252990722656,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4401550292969,285.02685546875,1.0,0.4460946023464203,1.0,1.0,0.0,1.0,-2.296403646469116,2.2963993549346924,4.241286660544574e-06,1.773653864860535,1.0,1.0,0.0,101.06366729736328,118.0,57546.32421875,0.0,1086.612548828125,1.0,279.7579040527344,283.7803955078125,296.68951416015625,300.4075622558594,293.1499938964844,293.1499938964844,279.45001220703125,26347.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879311084747314,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.4638671875,0.0,1784.0576171875,1895.4371337890625,0.0,3290.8544921875,1.0,1.0,0.0,3.0,1.0,0.0
17830620,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8893214464187622,0.3770533502101898,0.3397195637226105,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8164172768592834,0.2889200448989868,0.2748451828956604,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8606727719306946,0.3414082527160644,0.2397959530353546,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8020240664482117,0.2734949886798858,0.2604706585407257,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7023341655731201,0.1816348582506179,0.8249232769012451,284.893798828125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4372863769531,284.8957824707031,1.0,0.452722817659378,1.0,1.0,0.0,1.0,-2.3285062313079834,2.3285017013549805,4.360619641374797e-06,1.7986485958099363,0.9275566339492798,0.9275566339492798,0.0,104.45791625976562,121.0,59161.875,0.0,1135.0548095703125,1.0,279.45947265625,283.6178283691406,296.7041931152344,300.53875732421875,293.1499938964844,293.1499938964844,279.1499938964844,29117.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990190029144287,1.0,0.0,0.0,3.399808883666992,3.399829387664795,7.712627052569587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.0126953125,0.0,1785.3798828125,1895.4371337890625,0.0,3394.43798828125,1.0,1.0,0.0,3.0,1.0,0.0
17830680,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8893214464187622,0.3770533502101898,0.3397195637226105,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8164172768592834,0.2889200448989868,0.2748451828956604,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8606727719306946,0.3414082527160644,0.2397959530353546,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8020240664482117,0.2734949886798858,0.2604706585407257,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7023341655731201,0.1816348582506179,0.8249232769012451,284.893798828125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4372863769531,284.8957824707031,1.0,0.452722817659378,1.0,1.0,0.0,1.0,-2.3285062313079834,2.3285017013549805,4.360619641374797e-06,1.7986485958099363,0.9275566339492798,0.9275566339492798,0.0,104.45791625976562,121.0,59161.875,0.0,1135.0548095703125,1.0,279.45947265625,283.6178283691406,296.7041931152344,300.53875732421875,293.1499938964844,293.1499938964844,279.1499938964844,29117.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990190029144287,1.0,0.0,0.0,3.399808883666992,3.399829387664795,7.712627052569587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.0126953125,0.0,1785.3798828125,1895.4371337890625,0.0,3394.43798828125,1.0,1.0,0.0,3.0,1.0,0.0
17830740,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8868439793586731,0.3810849785804748,0.3433772921562195,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.814923882484436,0.2926623523235321,0.2784700095653534,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8571345806121826,0.3434969186782837,0.2413161396980285,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7999879121780396,0.2765598595142364,0.2634663879871368,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7014055848121643,0.1843123286962509,0.8374843001365662,284.8340759277344,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4328918457031,284.8434753417969,1.0,0.4590660631656647,1.0,1.0,0.0,1.0,-2.35776948928833,2.357764959335327,4.470825388125377e-06,1.8213828802108765,0.8073200583457947,0.8073200583457947,0.0,107.99935150146484,124.0,60169.62890625,0.0,1182.0552978515625,1.0,279.1604919433594,283.541015625,296.7055969238281,300.6103515625,293.1499938964844,293.1499938964844,279.45001220703125,38772.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070492386817932,1.0,0.0,0.0,3.275806427001953,3.275827407836914,7.160276140893984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.8447265625,0.0,1712.0340576171875,1895.4371337890625,0.0,3469.199462890625,0.9841864109039308,1.0,0.0,3.0,1.0,0.0
17830800,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8868439793586731,0.3810849785804748,0.3433772921562195,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.814923882484436,0.2926623523235321,0.2784700095653534,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8571345806121826,0.3434969186782837,0.2413161396980285,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7999879121780396,0.2765598595142364,0.2634663879871368,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7014055848121643,0.1843123286962509,0.8374843001365662,284.8340759277344,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4328918457031,284.8434753417969,1.0,0.4590660631656647,1.0,1.0,0.0,1.0,-2.35776948928833,2.357764959335327,4.470825388125377e-06,1.8213828802108765,0.8073200583457947,0.8073200583457947,0.0,107.99935150146484,124.0,60169.62890625,0.0,1182.0552978515625,1.0,279.1604919433594,283.541015625,296.7055969238281,300.6103515625,293.1499938964844,293.1499938964844,279.45001220703125,38772.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070492386817932,1.0,0.0,0.0,3.275806427001953,3.275827407836914,7.160276140893984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.8447265625,0.0,1712.0340576171875,1895.4371337890625,0.0,3469.199462890625,0.9841864109039308,1.0,0.0,3.0,1.0,0.0
17830860,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.886781632900238,0.3864031136035919,0.3479439318180084,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8151830434799194,0.2970092296600342,0.2825126051902771,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8556750416755676,0.3464865982532501,0.2433038651943206,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7997830510139465,0.2801646888256073,0.266825795173645,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7019855976104736,0.187246948480606,0.8507823348045349,284.9991455078125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.43963623046875,285.00408935546875,1.0,0.4654021561145782,1.0,1.0,0.0,1.0,-2.3905069828033447,2.3905022144317627,4.59568354926887e-06,1.846741795539856,0.9146806001663208,0.9146806001663208,0.0,110.96283721923828,127.0,60400.5078125,0.0,1231.815673828125,1.0,279.4393920898437,283.6932067871094,296.6794128417969,300.5109558105469,293.1499938964844,293.1499938964844,279.1499938964844,30698.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005112648010254,1.0,0.0,0.0,3.388819694519043,3.388840436935425,7.6628481338048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.431640625,0.0,1786.040771484375,1895.4371337890625,0.0,3408.349609375,1.0,1.0,0.0,3.0,1.0,0.0
17830920,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.886781632900238,0.3864031136035919,0.3479439318180084,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8151830434799194,0.2970092296600342,0.2825126051902771,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8556750416755676,0.3464865982532501,0.2433038651943206,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7997830510139465,0.2801646888256073,0.266825795173645,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7019855976104736,0.187246948480606,0.8507823348045349,284.9991455078125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.43963623046875,285.00408935546875,1.0,0.4654021561145782,1.0,1.0,0.0,1.0,-2.3905069828033447,2.3905022144317627,4.59568354926887e-06,1.846741795539856,0.9146806001663208,0.9146806001663208,0.0,110.96283721923828,127.0,60400.5078125,0.0,1231.815673828125,1.0,279.4393920898437,283.6932067871094,296.6794128417969,300.5109558105469,293.1499938964844,293.1499938964844,279.1499938964844,30698.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005112648010254,1.0,0.0,0.0,3.388819694519043,3.388840436935425,7.6628481338048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.431640625,0.0,1786.040771484375,1895.4371337890625,0.0,3408.349609375,1.0,1.0,0.0,3.0,1.0,0.0
17830980,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8853492736816406,0.3906089961528778,0.3521176278591156,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8143033385276794,0.3006825447082519,0.2862872779369354,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8530766367912292,0.3486638367176056,0.2450871169567108,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7983602285385132,0.2830947637557983,0.2699005603790283,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7012602090835571,0.189570352435112,0.862541139125824,284.9051513671875,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4365234375,284.9074401855469,1.0,0.4716010987758636,1.0,1.0,0.0,1.0,-2.420025110244751,2.420020341873169,4.71000885227113e-06,1.8697184324264529,0.841723620891571,0.841723620891571,0.0,114.383056640625,130.0,61856.90234375,0.0,1280.803466796875,1.0,279.1593933105469,283.5660095214844,296.7445068359375,300.73785400390625,293.1499938964844,293.1499938964844,279.45001220703125,35618.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104230999946594,1.0,0.0,0.0,3.3543663024902344,3.3543875217437744,7.507827035624359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.1318359375,0.0,1787.684326171875,1895.4371337890625,0.0,3500.52978515625,1.0,1.0,0.0,3.0,1.0,0.0
17831040,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8853492736816406,0.3906089961528778,0.3521176278591156,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8143033385276794,0.3006825447082519,0.2862872779369354,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8530766367912292,0.3486638367176056,0.2450871169567108,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7983602285385132,0.2830947637557983,0.2699005603790283,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7012602090835571,0.189570352435112,0.862541139125824,284.9051513671875,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4365234375,284.9074401855469,1.0,0.4716010987758636,1.0,1.0,0.0,1.0,-2.420025110244751,2.420020341873169,4.71000885227113e-06,1.8697184324264529,0.841723620891571,0.841723620891571,0.0,114.383056640625,130.0,61856.90234375,0.0,1280.803466796875,1.0,279.1593933105469,283.5660095214844,296.7445068359375,300.73785400390625,293.1499938964844,293.1499938964844,279.45001220703125,35618.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104230999946594,1.0,0.0,0.0,3.3543663024902344,3.3543875217437744,7.507827035624359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.1318359375,0.0,1787.684326171875,1895.4371337890625,0.0,3500.52978515625,1.0,1.0,0.0,3.0,1.0,0.0
17831100,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.884157121181488,0.3929203450679779,0.3540149331092834,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8134289979934692,0.3025514483451843,0.2880019843578338,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8513441681861877,0.3498297333717346,0.2458326667547226,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7971814870834351,0.2845679819583893,0.271256148815155,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7003872394561768,0.1906766891479492,0.8675567507743835,285.0379943847656,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.436279296875,285.0483703613281,1.0,0.4745508432388305,1.0,1.0,0.0,1.0,-2.432912826538086,2.432908058166504,4.7602547965652775e-06,1.8796831369400024,0.9346972107887268,0.9346972107887268,0.0,116.21831512451172,130.0,61421.48828125,0.0,1303.9473876953125,1.0,279.3949890136719,283.7104187011719,296.7059631347656,300.5652160644531,293.1499938964844,293.1499938964844,279.45001220703125,30690.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064118266105652,1.0,0.0,0.0,3.3888776302337646,3.3888983726501465,7.663110181965749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.5087890625,0.0,1786.040283203125,1895.4371337890625,0.0,3463.2744140625,1.0,1.0,0.0,3.0,1.0,0.0
17831160,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.883994460105896,0.395575076341629,0.3563183844089508,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8133277297019958,0.3046163916587829,0.2899200320243835,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8504791855812073,0.3512524664402008,0.2467871308326721,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7968036532402039,0.2862171232700348,0.2727911472320556,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.700202226638794,0.1918902546167373,0.8730210065841675,285.0916748046875,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.439453125,285.0950927734375,1.0,0.4775207638740539,1.0,1.0,0.0,1.0,-2.447537660598755,2.447532892227173,4.817588887817692e-06,1.8909815549850464,1.0,1.0,0.0,117.77983856201172,133.0,61691.45703125,0.0,1328.304443359375,1.0,279.4403991699219,283.7511291503906,296.7212829589844,300.6351928710937,293.1499938964844,293.1499938964844,279.1499938964844,26675.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905550479888916,1.0,0.0,0.0,3.41670560836792,3.416725873947144,7.7894793548694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.8583984375,0.0,1784.2247314453125,1895.4371337890625,0.0,3455.265380859375,1.0,1.0,0.0,3.0,1.0,0.0
17831220,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8836526274681091,0.3982228636741638,0.3590064942836761,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8131205439567566,0.3068322837352752,0.2922072112560272,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8493545055389404,0.3525995314121246,0.2479099035263061,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7962560653686523,0.287938505411148,0.2746099829673767,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6998769640922546,0.1931568682193756,0.8794499039649963,284.9818725585937,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4389038085937,284.976806640625,1.0,0.4810570180416107,1.0,1.0,0.0,1.0,-2.4647767543792725,2.464771747589112,4.885767339146696e-06,1.9043736457824707,0.969610333442688,0.969610333442688,0.0,119.7059097290039,133.0,63011.05859375,0.0,1357.7025146484375,1.0,279.1875,283.6086730957031,296.7848205566406,300.8787536621094,293.1499938964844,293.1499938964844,279.1499938964844,27009.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132044315338136,1.0,0.0,0.0,3.414398431777954,3.4144186973571777,7.778962753945962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.6435546875,0.0,1784.39208984375,1895.4371337890625,0.0,3526.31787109375,1.0,1.0,0.0,3.0,1.0,0.0
17831280,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.88261479139328,0.3996829986572265,0.3604462146759033,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8123535513877869,0.3081176280975342,0.2935327887535095,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8479300141334534,0.3532508313655853,0.2484603971242904,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7952326536178589,0.2888950407505035,0.2756274938583374,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.6990436315536499,0.1938482671976089,0.8830500245094299,284.9686584472656,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4354858398437,284.9696044921875,1.0,0.483313649892807,1.0,1.0,0.0,1.0,-2.4743106365203857,2.474305868148804,4.923691449221224e-06,1.9117830991744995,0.9669434428215028,0.9669434428215028,0.0,121.21160125732422,121.0,63284.7578125,0.0,1375.975341796875,1.0,279.1589050292969,283.5943298339844,296.7860107421875,300.8695068359375,293.1499938964844,293.1499938964844,278.8500061035156,27559.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915703058242798,1.0,0.0,0.0,3.410602807998657,3.41062331199646,7.761677807138767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.3642578125,0.0,1784.6607666015625,1895.4371337890625,0.0,3549.4521484375,1.0,1.0,0.0,3.0,1.0,0.0
17831340,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8894013166427612,0.4028282165527344,0.3633021414279938,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8184863328933716,0.3109267055988312,0.296209841966629,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8528242707252502,0.35439333319664,0.2492944151163101,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.801081657409668,0.2908698618412018,0.2775250077247619,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7043834328651428,0.1952089518308639,0.8892651796340942,284.849853515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4229736328125,284.8522033691406,1.0,0.4838463068008423,1.0,1.0,0.0,1.0,-2.4917147159576416,2.4917097091674805,4.993296897737309e-06,1.925303339958191,0.8451523184776306,0.8451523184776306,0.0,119.48191833496094,109.0,64539.16796875,0.0,1390.6405029296875,1.0,278.85986328125,283.4492492675781,296.80279541015625,300.98358154296875,293.1499938964844,293.1499938964844,279.1499938964844,34816.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924089789390564,1.0,0.0,0.0,3.3600106239318848,3.360031843185425,7.533114967372967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.5576171875,0.0,1787.4608154296875,1895.4371337890625,0.0,3626.852294921875,1.0,1.0,0.0,3.0,1.0,0.0
17831400,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8894013166427612,0.4028282165527344,0.3633021414279938,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8184863328933716,0.3109267055988312,0.296209841966629,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8528242707252502,0.35439333319664,0.2492944151163101,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.801081657409668,0.2908698618412018,0.2775250077247619,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7043834328651428,0.1952089518308639,0.8892651796340942,284.849853515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4229736328125,284.8522033691406,1.0,0.4838463068008423,1.0,1.0,0.0,1.0,-2.4917147159576416,2.4917097091674805,4.993296897737309e-06,1.925303339958191,0.8451523184776306,0.8451523184776306,0.0,119.48191833496094,109.0,64539.16796875,0.0,1390.6405029296875,1.0,278.85986328125,283.4492492675781,296.80279541015625,300.98358154296875,293.1499938964844,293.1499938964844,279.1499938964844,34816.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924089789390564,1.0,0.0,0.0,3.3600106239318848,3.360031843185425,7.533114967372967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.5576171875,0.0,1787.4608154296875,1895.4371337890625,0.0,3626.852294921875,1.0,1.0,0.0,3.0,1.0,0.0
17831460,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9062537550926208,0.4073687195777893,0.3666699230670929,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8325017094612122,0.3144310712814331,0.2989802062511444,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8667454123497009,0.3564796149730682,0.2502950131893158,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8151153326034546,0.2934652864933014,0.2794606387615204,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7168346643447876,0.1969405114650726,0.8949673771858215,285.03387451171875,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4234924316406,285.0364990234375,1.0,0.4815800786018371,1.0,1.0,0.0,1.0,-2.5094618797302246,2.5094568729400635,5.064401193521917e-06,1.938890814781189,0.975636065006256,0.975636065006256,0.0,113.29552459716795,97.0,64168.52734375,0.0,1386.849853515625,1.0,279.1407165527344,283.63433837890625,296.7764587402344,300.8519897460937,293.1499938964844,293.1499938964844,278.8500061035156,27634.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917346715927124,1.0,0.0,0.0,3.4100799560546875,3.410100221633911,7.759298341625254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.220703125,0.0,1784.6971435546875,1895.4371337890625,0.0,3564.65234375,1.0,1.0,0.0,3.0,1.0,0.0
17831520,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9062537550926208,0.4073687195777893,0.3666699230670929,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8325017094612122,0.3144310712814331,0.2989802062511444,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8667454123497009,0.3564796149730682,0.2502950131893158,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8151153326034546,0.2934652864933014,0.2794606387615204,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7168346643447876,0.1969405114650726,0.8949673771858215,285.03387451171875,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4234924316406,285.0364990234375,1.0,0.4815800786018371,1.0,1.0,0.0,1.0,-2.5094618797302246,2.5094568729400635,5.064401193521917e-06,1.938890814781189,0.975636065006256,0.975636065006256,0.0,113.29552459716795,97.0,64168.52734375,0.0,1386.849853515625,1.0,279.1407165527344,283.63433837890625,296.7764587402344,300.8519897460937,293.1499938964844,293.1499938964844,278.8500061035156,27634.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917346715927124,1.0,0.0,0.0,3.4100799560546875,3.410100221633911,7.759298341625254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.220703125,0.0,1784.6971435546875,1895.4371337890625,0.0,3564.65234375,1.0,1.0,0.0,3.0,1.0,0.0
17831580,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9285339117050172,0.4106159210205078,0.3696107268333435,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8495200872421265,0.3171787559986114,0.3014343976974487,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8844461441040039,0.3579591810703277,0.2512708306312561,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8310990929603577,0.2954620122909546,0.2812024056911468,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.730760931968689,0.198295310139656,0.9001262187957764,284.912109375,284.95001220703125,297.4205322265625,293.8121032714844,297.41912841796875,297.4205322265625,284.9124450683594,1.0,0.4785413444042206,1.0,1.0,0.0,1.0,-2.5254123210906982,2.525407075881958,5.128978500579251e-06,1.9512221813201904,0.9028626680374146,0.9028626680374146,0.0,106.25936889648438,97.0,65482.8359375,0.0,1376.99560546875,1.0,278.866943359375,283.48455810546875,296.84326171875,301.0814208984375,293.1499938964844,293.1499938964844,278.8500061035156,30416.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251044988632202,1.0,0.0,0.0,3.39078688621521,3.3908073902130127,7.67174697102746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.92578125,0.0,1785.9298095703125,1895.4371337890625,0.0,3636.18896484375,1.0,1.0,0.0,3.0,1.0,0.0
17831640,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9336379766464232,0.4112252593040466,0.3700930178165436,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8534399271011353,0.3177076280117035,0.3018730282783508,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8884838819503784,0.3582101166248321,0.2514020502567291,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8346865177154541,0.2958335280418396,0.2814945876598358,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7338584065437317,0.1985431611537933,0.9009637832641602,284.9145812988281,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4192199707031,284.9156494140625,1.0,0.4777765572071075,1.0,1.0,0.0,1.0,-2.528034448623657,2.528029203414917,5.139613676874433e-06,1.953238725662232,0.9003211855888367,0.9003211855888367,0.0,104.73043823242188,85.0,65563.3125,0.0,1373.756591796875,1.0,278.8597412109375,283.4850158691406,296.8421325683594,301.074462890625,293.1499938964844,293.1499938964844,278.54998779296875,30788.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255712628364564,1.0,0.0,0.0,3.3881945610046387,3.3882150650024414,7.660021310584852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.685546875,0.0,1786.079345703125,1895.4371337890625,0.0,3640.482177734375,1.0,1.0,0.0,3.0,1.0,0.0
17831700,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.949399709701538,0.4128221869468689,0.3714415729045868,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8660202026367188,0.3191355168819427,0.3030975461006164,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.901313841342926,0.3588022291660309,0.2517399191856384,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8461460471153259,0.2968057096004486,0.2822909355163574,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.7437185645103455,0.1991822570562362,0.9031819701194764,284.8157043457031,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.41424560546875,284.81109619140625,1.0,0.4753770232200622,1.0,1.0,0.0,1.0,-2.535156011581421,2.5351507663726807,5.168547886569286e-06,1.958712339401245,0.8084306716918945,0.8084306716918945,0.0,100.1244125366211,85.0,66466.9453125,0.0,1362.960205078125,1.0,278.6081237792969,283.362060546875,296.8708801269531,301.2346496582031,293.1499938964844,293.1499938964844,278.54998779296875,36194.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930855631828308,1.0,0.0,0.0,3.34788465499878,3.34790587425232,7.478840871044667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.6640625,0.0,1784.4761962890625,1895.4371337890625,0.0,3688.981201171875,0.9982607960700988,1.0,0.0,3.0,1.0,0.0
17831760,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.9644424319267272,0.4144162535667419,0.3726364374160766,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8791717290878296,0.3205193281173706,0.3042104244232178,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.915136992931366,0.3593494892120361,0.2519722878932953,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.8581394553184509,0.2977238893508911,0.2829728424549103,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7540107369422913,0.1997615247964859,0.9049703478813172,284.83953857421875,284.95001220703125,297.4962463378906,293.8388977050781,297.4842224121094,297.4090270996094,284.8277282714844,1.0,0.4726244211196899,0.8877344727516174,0.8877344727516174,0.2000000029802322,1.0,-2.5411505699157715,2.208402395248413,0.3327482640743255,1.6320875883102417,0.7838260531425476,0.7838260531425476,0.0,95.58245849609376,73.0,64426.74609375,0.0,1349.5069580078125,1.0,278.5610046386719,283.3434753417969,296.8554077148437,301.1258239746094,293.1499938964844,293.1499938964844,278.8500061035156,39626.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314002990722656,1.0,0.0,0.0,3.2422916889190674,3.2423126697540283,7.014512561909214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.3310546875,0.0,1675.9510498046875,1895.4371337890625,0.0,3693.969970703125,0.9764869213104248,1.0,0.0,3.0,1.0,0.0
