time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831820,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.997168242931366,0.4179824590682983,0.375368595123291,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.9152526259422302,0.3234864175319671,0.3065552711486816,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.9542502760887146,0.3606990277767181,0.2525727152824402,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.8912667632102966,0.299723356962204,0.2844171822071075,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7825523614883423,0.2010131031274795,0.908555805683136,284.8276672363281,284.95001220703125,297.5625305175781,293.86212158203125,297.4822692871094,297.4025573730469,284.8392639160156,1.0,0.4665039777755737,0.6632034182548523,0.6632034182548523,0.6000000238418579,1.0,-2.5540270805358887,1.2677870988845823,1.2862399816513062,0.6907231211662292,0.6947011947631836,0.6947011947631836,0.0,85.40478515625,76.0,54148.765625,0.0,1318.696044921875,1.0,278.8363037109375,283.33563232421875,296.7336730957031,300.3773193359375,293.1499938964844,293.1499938964844,279.1499938964844,47926.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042367339134216,1.0,0.0,0.0,2.859257459640503,2.8592770099639893,5.455064524539921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.4150390625,0.0,1295.625,1895.4371337890625,0.0,3443.0439453125,0.8908826112747192,1.0,0.0,3.0,1.0,0.0
17831880,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.997168242931366,0.4179824590682983,0.375368595123291,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.9152526259422302,0.3234864175319671,0.3065552711486816,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.9542502760887146,0.3606990277767181,0.2525727152824402,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.8912667632102966,0.299723356962204,0.2844171822071075,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7825523614883423,0.2010131031274795,0.908555805683136,284.8276672363281,284.95001220703125,297.5625305175781,293.86212158203125,297.4822692871094,297.4025573730469,284.8392639160156,1.0,0.4665039777755737,0.6632034182548523,0.6632034182548523,0.6000000238418579,1.0,-2.5540270805358887,1.2677870988845823,1.2862399816513062,0.6907231211662292,0.6947011947631836,0.6947011947631836,0.0,85.40478515625,76.0,54148.765625,0.0,1318.696044921875,1.0,278.8363037109375,283.33563232421875,296.7336730957031,300.3773193359375,293.1499938964844,293.1499938964844,279.1499938964844,47926.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042367339134216,1.0,0.0,0.0,2.859257459640503,2.8592770099639893,5.455064524539921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.4150390625,0.0,1295.625,1895.4371337890625,0.0,3443.0439453125,0.8908826112747192,1.0,0.0,3.0,1.0,0.0
17831940,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.9990000128746032,0.4313991963863373,0.3441168665885925,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.9547628164291382,0.3294119536876678,0.3102359175682068,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439147949219,0.9873594045639038,0.3660916686058044,0.2545578181743622,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55224609375,0.925995945930481,0.3030042052268982,0.2862125039100647,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897521972656,0.8106032609939575,0.2027756422758102,0.9125244617462158,284.544677734375,284.95001220703125,297.630126953125,293.8854675292969,297.52276611328125,297.4700012207031,284.5487670898437,1.0,0.4615402519702911,0.4386723935604095,0.4386723935604095,1.0,1.0,-2.5306589603424072,0.8175926208496094,1.7130664587020874,0.2243095189332962,0.4648787081241607,0.4648787081241607,0.0,75.9378890991211,96.0,48380.23828125,0.0,1249.0755615234375,1.0,279.13116455078125,283.09210205078125,296.6885070800781,299.8729248046875,293.1499938964844,293.1499938964844,279.45001220703125,46924.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610094785690308,1.0,0.0,0.0,2.803050994873047,2.803069829940796,5.242703764452017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.39990234375,0.0,1227.9442138671875,1895.4371337890625,0.0,3038.47265625,0.8495058417320251,1.0,0.0,3.0,1.0,0.0
17832000,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.9990000128746032,0.4313991963863373,0.3441168665885925,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.9547628164291382,0.3294119536876678,0.3102359175682068,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439147949219,0.9873594045639038,0.3660916686058044,0.2545578181743622,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55224609375,0.925995945930481,0.3030042052268982,0.2862125039100647,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897521972656,0.8106032609939575,0.2027756422758102,0.9125244617462158,284.544677734375,284.95001220703125,297.630126953125,293.8854675292969,297.52276611328125,297.4700012207031,284.5487670898437,1.0,0.4615402519702911,0.4386723935604095,0.4386723935604095,1.0,1.0,-2.5306589603424072,0.8175926208496094,1.7130664587020874,0.2243095189332962,0.4648787081241607,0.4648787081241607,0.0,75.9378890991211,96.0,48380.23828125,0.0,1249.0755615234375,1.0,279.13116455078125,283.09210205078125,296.6885070800781,299.8729248046875,293.1499938964844,293.1499938964844,279.45001220703125,46924.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610094785690308,1.0,0.0,0.0,2.803050994873047,2.803069829940796,5.242703764452017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.39990234375,0.0,1227.9442138671875,1895.4371337890625,0.0,3038.47265625,0.8495058417320251,1.0,0.0,3.0,1.0,0.0
17832060,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.4377177357673645,0.36072638630867,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9430373907089232,0.3319908678531647,0.3145281970500946,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9763696193695068,0.366705983877182,0.2567947804927826,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9134839177131652,0.3054366409778595,0.2896210253238678,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8012295365333557,0.2047795802354812,0.9241968989372252,285.0246276855469,284.95001220703125,297.6986389160156,293.9089050292969,297.5489807128906,297.47119140625,285.0384216308594,1.0,0.468043565750122,0.4745776653289795,0.4745776653289795,1.0,1.0,-2.5761032104492188,0.8868560194969177,1.6892473697662354,0.3045638799667358,0.8183882832527161,0.8183882832527161,0.0,81.83711242675781,114.0,49397.68359375,0.0,1331.5460205078125,1.0,279.4286193847656,283.5425720214844,296.781494140625,299.8628234863281,293.1499938964844,293.1499938964844,279.75,32977.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271567821502686,1.0,0.0,0.0,2.865947961807251,2.865964651107788,5.480623599396495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.921875,0.0,1174.743408203125,1895.4371337890625,0.0,2721.994140625,0.8742995858192444,1.0,0.0,3.0,1.0,0.0
17832120,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.4377177357673645,0.36072638630867,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9430373907089232,0.3319908678531647,0.3145281970500946,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9763696193695068,0.366705983877182,0.2567947804927826,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9134839177131652,0.3054366409778595,0.2896210253238678,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8012295365333557,0.2047795802354812,0.9241968989372252,285.0246276855469,284.95001220703125,297.6986389160156,293.9089050292969,297.5489807128906,297.47119140625,285.0384216308594,1.0,0.468043565750122,0.4745776653289795,0.4745776653289795,1.0,1.0,-2.5761032104492188,0.8868560194969177,1.6892473697662354,0.3045638799667358,0.8183882832527161,0.8183882832527161,0.0,81.83711242675781,114.0,49397.68359375,0.0,1331.5460205078125,1.0,279.4286193847656,283.5425720214844,296.781494140625,299.8628234863281,293.1499938964844,293.1499938964844,279.75,32977.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271567821502686,1.0,0.0,0.0,2.865947961807251,2.865964651107788,5.480623599396495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.921875,0.0,1174.743408203125,1895.4371337890625,0.0,2721.994140625,0.8742995858192444,1.0,0.0,3.0,1.0,0.0
17832180,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.4394851326942444,0.3815242648124695,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9255927801132202,0.3346014022827148,0.3169695436954498,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9593683481216432,0.3678173422813415,0.2575115263462066,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8975968360900879,0.3074409067630768,0.2915988564491272,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.788068950176239,0.2062136977910995,0.9314189553260804,285.06610107421875,284.95001220703125,297.7557983398437,293.9281921386719,297.5634460449219,297.4535522460937,285.0639343261719,1.0,0.4778352975845337,0.5042896270751953,0.5042896270751953,1.0,1.0,-2.615929365158081,0.956083595752716,1.6598458290100098,0.3645407557487488,0.9050711989402772,0.9050711989402772,0.0,87.76161193847656,114.0,50848.71484375,0.0,1409.1751708984375,1.0,279.722412109375,283.5650634765625,296.8937683105469,300.0573425292969,293.1499938964844,293.1499938964844,279.75,27314.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222202658653259,1.0,0.0,0.0,3.1661200523376465,3.166138172149658,6.688798066534218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.5439453125,0.0,1461.4637451171875,1895.4371337890625,0.0,2676.151123046875,0.9404507279396056,1.0,0.0,3.0,1.0,0.0
17832240,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.4393846094608307,0.3867735564708709,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9213315844535828,0.3351550698280334,0.317539781332016,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9549977779388428,0.3680641055107116,0.2577187120914459,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.893852710723877,0.3078410923480987,0.2920360863208771,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.784824013710022,0.2064817696809768,0.93292897939682,285.05535888671875,284.95001220703125,297.76776123046875,293.9322204589844,297.5652160644531,297.4473876953125,285.0519104003906,1.0,0.4802347123622894,0.5104829668998718,0.5104829668998718,1.0,1.0,-2.625509023666382,0.9703737497329712,1.6551352739334106,0.3766262829303741,0.9106975197792052,0.9106975197792052,0.0,89.28504943847656,132.0,51219.3203125,0.0,1428.62841796875,1.0,279.73370361328125,283.5502014160156,296.9223022460937,300.1277160644531,293.1499938964844,293.1499938964844,279.45001220703125,27456.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239026665687561,1.0,0.0,0.0,3.213019132614136,3.2130374908447266,6.888424763928924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.4892578125,0.0,1520.906494140625,1895.4371337890625,0.0,2691.76220703125,0.9523811340332032,1.0,0.0,3.0,1.0,0.0
17832300,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.989915668964386,0.4381790459156036,0.3950363397598266,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.902251124382019,0.3365158140659332,0.3192040622234344,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9339088201522828,0.3684825301170349,0.2583164274692535,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8764714002609253,0.3087396621704101,0.2932815253734588,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7697370052337646,0.2070318907499313,0.937198042869568,284.9173583984375,284.95001220703125,297.8024597167969,293.9437866210937,297.56689453125,297.4230651855469,284.9095153808594,1.0,0.4872844517230987,0.5284355878829956,0.5284355878829956,1.0,1.0,-2.64451003074646,1.0066238641738892,1.6378860473632812,0.4088840782642364,0.8326440453529358,0.8326440453529358,0.0,95.78562927246094,132.0,52730.21484375,0.0,1483.40478515625,1.0,279.5072937011719,283.3895568847656,297.02508544921875,300.4566345214844,293.1499938964844,293.1499938964844,279.45001220703125,32145.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369783163070679,1.0,0.0,0.0,3.258441925048828,3.2584614753723145,7.084566391313274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.025390625,0.0,1624.385498046875,1895.4371337890625,0.0,2813.497314453125,0.9682392477989196,1.0,0.0,3.0,1.0,0.0
17832360,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9672622084617616,0.4378585815429687,0.3945609331130981,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8804392218589783,0.3376801013946533,0.3206740915775299,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9076659083366394,0.3686811923980713,0.2587307691574096,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8555590510368347,0.3094111084938049,0.2943054139614105,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7516034245491028,0.2073542326688766,0.9405515193939208,284.91241455078125,284.95001220703125,297.8371887207031,293.955322265625,297.568359375,297.4039306640625,284.9134826660156,1.0,0.4941190779209137,0.525972843170166,0.525972843170166,1.0,1.0,-2.651773929595948,1.0080015659332275,1.6437723636627195,0.408657431602478,0.8153206706047058,0.8153206706047058,0.0,104.27376556396484,150.0,52780.32421875,0.0,1531.4990234375,1.0,279.4610595703125,283.3878173828125,297.0356750488281,300.46795654296875,293.1499938964844,293.1499938964844,279.75,35785.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454906940460205,1.0,0.0,0.0,3.2132630348205566,3.213283061981201,6.889470682835963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.943359375,0.0,1601.2188720703125,1895.4371337890625,0.0,2893.055419921875,0.96375173330307,1.0,0.0,3.0,1.0,0.0
17832420,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9381628632545472,0.4394483268260956,0.3956750035285949,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8569864630699158,0.339657574892044,0.3228052854537964,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.881578266620636,0.3694818019866943,0.2594457864761352,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.833420991897583,0.3106460273265838,0.2957667112350464,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7323629260063171,0.2079670876264572,0.9449902772903442,285.0094299316406,284.95001220703125,297.8843994140625,293.9708557128906,297.5797424316406,297.3944396972656,285.0067749023437,1.0,0.5035892724990845,0.5226234793663025,0.5226234793663025,1.0,1.0,-2.663615703582764,1.007967472076416,1.6556482315063477,0.4057821631431579,0.8902761340141296,0.8902761340141296,0.0,115.82292938232422,150.0,52542.32421875,0.0,1600.3662109375,1.0,279.717529296875,283.48602294921875,296.979248046875,300.3154296875,293.1499938964844,293.1499938964844,279.75,31135.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843337893486023,1.0,0.0,0.0,3.333920478820801,3.3339407444000244,7.416581411234802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.64111328125,0.0,1714.82666015625,1895.4371337890625,0.0,2872.91650390625,0.9894487857818604,1.0,0.0,3.0,1.0,0.0
17832480,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9261663556098938,0.4404346644878387,0.3967045545578003,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8480702638626099,0.3406251668930053,0.3239297270774841,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8714796304702759,0.3699060082435608,0.2599008679389953,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8248907923698425,0.3112532198429107,0.2965551614761352,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7248884439468384,0.2082727700471878,0.9473662972450256,284.9927062988281,284.95001220703125,297.9065856933594,293.97808837890625,297.5863342285156,297.39215087890625,284.99169921875,1.0,0.5081432461738586,0.5210473537445068,0.5210473537445068,1.0,1.0,-2.6705527305603027,1.008487343788147,1.6620653867721558,0.4046957492828369,0.8899402618408203,0.8899402618408203,0.0,121.2188720703125,153.0,52702.609375,0.0,1634.747314453125,1.0,279.7388610839844,283.47021484375,296.98931884765625,300.35772705078125,293.1499938964844,293.1499938964844,280.04998779296875,31599.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441911339759827,1.0,0.0,0.0,3.376661777496338,3.37668251991272,7.607963539157936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.18359375,0.0,1778.201904296875,1895.4371337890625,0.0,2880.89697265625,1.0,1.0,0.0,3.0,1.0,0.0
17832540,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.9068759679794312,0.4445568025112152,0.4004272818565368,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.8337538838386536,0.3441287279129028,0.3274581134319305,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.8545846939086914,0.3718238770961761,0.2613750696182251,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.8102203607559204,0.3135685920715332,0.2989880740642547,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.711694598197937,0.2095287442207336,0.9543775916099548,285.1708984375,284.95001220703125,297.9756164550781,294.0003967285156,297.612060546875,297.3937683105469,285.1741638183594,1.0,0.5179957151412964,0.5161218047142029,0.5161218047142029,1.0,1.0,-2.6923837661743164,1.009987235069275,1.6823965311050415,0.401148647069931,1.0,1.0,0.0,132.30621337890625,156.0,51890.58203125,0.0,1717.0201416015625,1.0,280.0399780273437,283.6620178222656,296.9884338378906,300.296875,293.1499938964844,293.1499938964844,279.75,26332.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393018841743469,1.0,0.0,0.0,3.4190731048583984,3.419093132019043,7.800277330716199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.763671875,0.0,1784.0496826171875,1895.4371337890625,0.0,2835.193115234375,1.0,1.0,0.0,3.0,1.0,0.0
17832600,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.9068759679794312,0.4445568025112152,0.4004272818565368,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.8337538838386536,0.3441287279129028,0.3274581134319305,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.8545846939086914,0.3718238770961761,0.2613750696182251,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.8102203607559204,0.3135685920715332,0.2989880740642547,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.711694598197937,0.2095287442207336,0.9543775916099548,285.1708984375,284.95001220703125,297.9756164550781,294.0003967285156,297.612060546875,297.3937683105469,285.1741638183594,1.0,0.5179957151412964,0.5161218047142029,0.5161218047142029,1.0,1.0,-2.6923837661743164,1.009987235069275,1.6823965311050415,0.401148647069931,1.0,1.0,0.0,132.30621337890625,156.0,51890.58203125,0.0,1717.0201416015625,1.0,280.0399780273437,283.6620178222656,296.9884338378906,300.296875,293.1499938964844,293.1499938964844,279.75,26332.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393018841743469,1.0,0.0,0.0,3.4190731048583984,3.419093132019043,7.800277330716199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.763671875,0.0,1784.0496826171875,1895.4371337890625,0.0,2835.193115234375,1.0,1.0,0.0,3.0,1.0,0.0
17832660,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8969858884811401,0.4477714300155639,0.4039778113365173,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8259943723678589,0.3471902310848236,0.3308618068695068,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8449432849884033,0.3731423616409302,0.2627302706241607,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8012783527374268,0.3154505789279938,0.3012735843658447,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7034189701080322,0.2105256766080856,0.9609314203262328,285.02716064453125,284.95001220703125,298.04400634765625,294.0221252441406,297.6339416503906,297.3880310058594,285.02667236328125,1.0,0.5256626605987549,0.5151573419570923,0.5151573419570923,1.0,1.0,-2.712999105453491,1.0169719457626345,1.6960272789001465,0.4035047888755798,1.0,1.0,0.0,140.19479370117188,144.0,53300.7578125,0.0,1783.907470703125,1.0,279.7587280273437,283.48687744140625,297.06500244140625,300.5303649902344,293.1499938964844,293.1499938964844,279.45001220703125,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512925505638123,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.08203125,0.0,1784.0576171875,1895.4371337890625,0.0,2947.378173828125,1.0,1.0,0.0,3.0,1.0,0.0
17832720,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8969858884811401,0.4477714300155639,0.4039778113365173,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8259943723678589,0.3471902310848236,0.3308618068695068,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8449432849884033,0.3731423616409302,0.2627302706241607,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8012783527374268,0.3154505789279938,0.3012735843658447,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7034189701080322,0.2105256766080856,0.9609314203262328,285.02716064453125,284.95001220703125,298.04400634765625,294.0221252441406,297.6339416503906,297.3880310058594,285.02667236328125,1.0,0.5256626605987549,0.5151573419570923,0.5151573419570923,1.0,1.0,-2.712999105453491,1.0169719457626345,1.6960272789001465,0.4035047888755798,1.0,1.0,0.0,140.19479370117188,144.0,53300.7578125,0.0,1783.907470703125,1.0,279.7587280273437,283.48687744140625,297.06500244140625,300.5303649902344,293.1499938964844,293.1499938964844,279.45001220703125,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512925505638123,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.08203125,0.0,1784.0576171875,1895.4371337890625,0.0,2947.378173828125,1.0,1.0,0.0,3.0,1.0,0.0
17832780,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.897830069065094,0.4497813582420349,0.4059643447399139,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8271891474723816,0.349418431520462,0.3331264555454254,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8447059392929077,0.3734108805656433,0.2630682587623596,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8017414808273315,0.3165037333965301,0.3024370968341827,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7034705281257629,0.2108838409185409,0.9632170796394348,284.8669738769531,284.95001220703125,298.11138916015625,294.043212890625,297.6488952636719,297.37188720703125,284.8666687011719,1.0,0.5268872380256653,0.5141929388046265,0.5141929388046265,1.0,1.0,-2.722668409347534,1.0194989442825315,1.703169584274292,0.403825044631958,0.895866870880127,0.895866870880127,0.0,140.93740844726562,132.0,54459.19921875,0.0,1801.88037109375,1.0,279.4607849121094,283.3030700683594,297.08160400390625,300.6390075683594,293.1499938964844,293.1499938964844,279.1499938964844,30677.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615273833274841,1.0,0.0,0.0,3.388965368270874,3.3889858722686768,7.663506949029397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.7109375,0.0,1786.0352783203125,1895.4371337890625,0.0,3043.33056640625,1.0,1.0,0.0,3.0,1.0,0.0
17832840,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.897830069065094,0.4497813582420349,0.4059643447399139,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8271891474723816,0.349418431520462,0.3331264555454254,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8447059392929077,0.3734108805656433,0.2630682587623596,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8017414808273315,0.3165037333965301,0.3024370968341827,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7034705281257629,0.2108838409185409,0.9632170796394348,284.8669738769531,284.95001220703125,298.11138916015625,294.043212890625,297.6488952636719,297.37188720703125,284.8666687011719,1.0,0.5268872380256653,0.5141929388046265,0.5141929388046265,1.0,1.0,-2.722668409347534,1.0194989442825315,1.703169584274292,0.403825044631958,0.895866870880127,0.895866870880127,0.0,140.93740844726562,132.0,54459.19921875,0.0,1801.88037109375,1.0,279.4607849121094,283.3030700683594,297.08160400390625,300.6390075683594,293.1499938964844,293.1499938964844,279.1499938964844,30677.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615273833274841,1.0,0.0,0.0,3.388965368270874,3.3889858722686768,7.663506949029397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.7109375,0.0,1786.0352783203125,1895.4371337890625,0.0,3043.33056640625,1.0,1.0,0.0,3.0,1.0,0.0
17832900,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.90140038728714,0.4506924152374267,0.4067556262016296,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.8303655385971069,0.3504219651222229,0.334039568901062,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.8472820520401001,0.3734141588211059,0.2630526423454284,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8047004342079163,0.3169069290161133,0.3027885258197784,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.7058901786804199,0.2109503149986267,0.9633536338806152,284.7623291015625,284.95001220703125,298.1446228027344,294.0534362792969,297.6558837890625,297.36346435546875,284.7593688964844,1.0,0.5260273218154907,0.5137106776237488,0.5137106776237488,1.0,1.0,-2.7252860069274902,1.0198147296905518,1.705471396446228,0.4035573005676269,0.7826204299926758,0.7826204299926758,0.0,139.2694549560547,132.0,55096.40625,0.0,1798.083740234375,1.0,279.2086486816406,283.18084716796875,297.1027526855469,300.7662353515625,293.1499938964844,293.1499938964844,279.1499938964844,38318.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670150637626648,1.0,0.0,0.0,3.318640947341919,3.318662166595459,7.348755843850086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.9833984375,0.0,1765.4449462890625,1895.4371337890625,0.0,3094.809326171875,0.991159975528717,1.0,0.0,3.0,1.0,0.0
17832960,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9067625999450684,0.4518616497516632,0.407497376203537,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8349446654319763,0.3515447378158569,0.3348838686943054,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8513450026512146,0.3735711872577667,0.2629846632480621,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8090670108795166,0.3174071907997131,0.3030620217323303,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7095780968666077,0.2110701203346252,0.9631152749061584,284.8387756347656,284.95001220703125,298.1774597167969,294.0634765625,297.6642150878906,297.3573303222656,284.8433532714844,1.0,0.5244641900062561,0.513150155544281,0.513150155544281,1.0,1.0,-2.727151393890381,1.0196855068206787,1.7074657678604126,0.4030366241931915,0.7815015316009521,0.7815015316009521,0.0,136.6285858154297,120.0,54589.9140625,0.0,1788.623779296875,1.0,279.16162109375,283.2611694335937,297.0769958496094,300.6490478515625,293.1499938964844,293.1499938964844,279.45001220703125,40677.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667611479759216,1.0,0.0,0.0,3.1801421642303467,3.1801626682281494,6.748175565007841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.6962890625,0.0,1605.7020263671875,1895.4371337890625,0.0,3092.4267578125,0.9633015394210817,1.0,0.0,3.0,1.0,0.0
17833020,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9273488521575928,0.4557485580444336,0.4103288948535919,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8508363962173462,0.354796826839447,0.3373572528362274,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.866692841053009,0.3750994801521301,0.2635810673236847,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8236850500106812,0.3193286955356598,0.304303377866745,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7221240401268005,0.2119921296834945,0.9647806882858276,284.9553527832031,284.95001220703125,298.24188232421875,294.0828552246094,297.6902770996094,297.36102294921875,284.95623779296875,1.0,0.5202875137329102,0.5120291113853455,0.5120291113853455,1.0,1.0,-2.7377288341522217,1.0222896337509155,1.7154392004013062,0.4033657610416412,0.8432695865631104,0.8432695865631104,0.0,128.28843688964844,108.0,54186.48046875,0.0,1765.67822265625,1.0,279.438232421875,283.3815612792969,297.04644775390625,300.5049743652344,293.1499938964844,293.1499938964844,279.75,34152.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553247451782227,1.0,0.0,0.0,3.2825403213500977,3.2825605869293213,7.189744906099804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.08349609375,0.0,1675.706298828125,1895.4371337890625,0.0,2985.166259765625,0.979591190814972,1.0,0.0,3.0,1.0,0.0
17833080,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9273488521575928,0.4557485580444336,0.4103288948535919,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8508363962173462,0.354796826839447,0.3373572528362274,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.866692841053009,0.3750994801521301,0.2635810673236847,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8236850500106812,0.3193286955356598,0.304303377866745,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7221240401268005,0.2119921296834945,0.9647806882858276,284.9553527832031,284.95001220703125,298.24188232421875,294.0828552246094,297.6902770996094,297.36102294921875,284.95623779296875,1.0,0.5202875137329102,0.5120291113853455,0.5120291113853455,1.0,1.0,-2.7377288341522217,1.0222896337509155,1.7154392004013062,0.4033657610416412,0.8432695865631104,0.8432695865631104,0.0,128.28843688964844,108.0,54186.48046875,0.0,1765.67822265625,1.0,279.438232421875,283.3815612792969,297.04644775390625,300.5049743652344,293.1499938964844,293.1499938964844,279.75,34152.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553247451782227,1.0,0.0,0.0,3.2825403213500977,3.2825605869293213,7.189744906099804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.08349609375,0.0,1675.706298828125,1895.4371337890625,0.0,2985.166259765625,0.979591190814972,1.0,0.0,3.0,1.0,0.0
17833140,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.956339955329895,0.4599400162696838,0.4135942757129669,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8742926716804504,0.3584758639335632,0.340298056602478,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8897095918655396,0.3770860433578491,0.2645730078220367,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8442918062210083,0.3216486573219299,0.3059744536876678,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7395420074462891,0.2132846266031265,0.968155801296234,285.06884765625,284.95001220703125,298.3043518066406,294.10125732421875,297.7176818847656,297.3680419921875,285.0710144042969,1.0,0.5153678059577942,0.5109080672264099,0.5109080672264099,1.0,1.0,-2.752440929412842,1.0266131162643433,1.7258278131484983,0.4045229256153106,0.9721224308013916,0.9721224308013916,0.0,117.96175384521484,96.0,53775.484375,0.0,1739.404541015625,1.0,279.73883056640625,283.5064697265625,297.07720947265625,300.4969787597656,293.1499938964844,293.1499938964844,279.45001220703125,27899.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481118679046631,1.0,0.0,0.0,3.408103704452514,3.4081239700317383,7.750306849629851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.787109375,0.0,1784.6240234375,1895.4371337890625,0.0,2917.58935546875,1.0,1.0,0.0,3.0,1.0,0.0
17833200,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.956339955329895,0.4599400162696838,0.4135942757129669,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8742926716804504,0.3584758639335632,0.340298056602478,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8897095918655396,0.3770860433578491,0.2645730078220367,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8442918062210083,0.3216486573219299,0.3059744536876678,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7395420074462891,0.2132846266031265,0.968155801296234,285.06884765625,284.95001220703125,298.3043518066406,294.10125732421875,297.7176818847656,297.3680419921875,285.0710144042969,1.0,0.5153678059577942,0.5109080672264099,0.5109080672264099,1.0,1.0,-2.752440929412842,1.0266131162643433,1.7258278131484983,0.4045229256153106,0.9721224308013916,0.9721224308013916,0.0,117.96175384521484,96.0,53775.484375,0.0,1739.404541015625,1.0,279.73883056640625,283.5064697265625,297.07720947265625,300.4969787597656,293.1499938964844,293.1499938964844,279.45001220703125,27899.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481118679046631,1.0,0.0,0.0,3.408103704452514,3.4081239700317383,7.750306849629851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.787109375,0.0,1784.6240234375,1895.4371337890625,0.0,2917.58935546875,1.0,1.0,0.0,3.0,1.0,0.0
17833260,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9856674075126648,0.4628058969974518,0.4161249101161957,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9035112857818604,0.3615255951881408,0.3429575264453888,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9190838932991028,0.3782441318035126,0.2652695477008819,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8703527450561523,0.3233815133571625,0.3073836863040924,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7614886164665222,0.2142160087823867,0.9709532856941224,284.9269714355469,284.95001220703125,298.3645324707031,294.1185607910156,297.73681640625,297.3634338378906,284.9267883300781,1.0,0.5098777413368225,0.5098322629928589,0.5098322629928589,1.0,1.0,-2.7645785808563232,1.029884696006775,1.7346938848495483,0.4053387343883514,0.8983286023139954,0.8983286023139954,0.0,107.31170654296876,84.0,54962.3515625,0.0,1707.444091796875,1.0,279.45904541015625,283.3383483886719,297.15582275390625,300.72967529296875,293.1499938964844,293.1499938964844,279.1499938964844,30866.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593155145645142,1.0,0.0,0.0,3.387648105621338,3.38766884803772,7.657550895601162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.048828125,0.0,1786.1103515625,1895.4371337890625,0.0,3022.585205078125,1.0,1.0,0.0,3.0,1.0,0.0
17833320,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9856674075126648,0.4628058969974518,0.4161249101161957,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9035112857818604,0.3615255951881408,0.3429575264453888,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9190838932991028,0.3782441318035126,0.2652695477008819,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8703527450561523,0.3233815133571625,0.3073836863040924,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7614886164665222,0.2142160087823867,0.9709532856941224,284.9269714355469,284.95001220703125,298.3645324707031,294.1185607910156,297.73681640625,297.3634338378906,284.9267883300781,1.0,0.5098777413368225,0.5098322629928589,0.5098322629928589,1.0,1.0,-2.7645785808563232,1.029884696006775,1.7346938848495483,0.4053387343883514,0.8983286023139954,0.8983286023139954,0.0,107.31170654296876,84.0,54962.3515625,0.0,1707.444091796875,1.0,279.45904541015625,283.3383483886719,297.15582275390625,300.72967529296875,293.1499938964844,293.1499938964844,279.1499938964844,30866.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593155145645142,1.0,0.0,0.0,3.387648105621338,3.38766884803772,7.657550895601162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.048828125,0.0,1786.1103515625,1895.4371337890625,0.0,3022.585205078125,1.0,1.0,0.0,3.0,1.0,0.0
17833380,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9990000128746032,0.4656833410263061,0.3997572064399719,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9392925500869752,0.3639969825744629,0.3449410796165466,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9536558389663696,0.3786866962909698,0.2653338611125946,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9002159833908081,0.3245331943035126,0.3081356287002563,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7868238687515259,0.2146781831979751,0.9714391827583312,284.85723876953125,284.95001220703125,298.4220886230469,294.1346740722656,297.7528686523437,297.3559265136719,284.8616638183594,1.0,0.5033425092697144,0.5087563991546631,0.5087563991546631,1.0,1.0,-2.7667298316955566,1.0292091369628906,1.7375205755233765,0.4018957316875458,0.7874844670295715,0.7874844670295715,0.0,97.20317840576172,87.0,55188.1484375,0.0,1652.2420654296875,1.0,279.1609191894531,283.2568359375,297.1590881347656,300.7738647460937,293.1499938964844,293.1499938964844,279.45001220703125,40220.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867064893245697,1.0,0.0,0.0,3.2157771587371826,3.2157979011535645,6.900255584696424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.8583984375,0.0,1647.084228515625,1895.4371337890625,0.0,3095.2763671875,0.9710991382598876,1.0,0.0,3.0,1.0,0.0
17833440,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9990000128746032,0.4656833410263061,0.3997572064399719,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9392925500869752,0.3639969825744629,0.3449410796165466,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9536558389663696,0.3786866962909698,0.2653338611125946,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9002159833908081,0.3245331943035126,0.3081356287002563,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7868238687515259,0.2146781831979751,0.9714391827583312,284.85723876953125,284.95001220703125,298.4220886230469,294.1346740722656,297.7528686523437,297.3559265136719,284.8616638183594,1.0,0.5033425092697144,0.5087563991546631,0.5087563991546631,1.0,1.0,-2.7667298316955566,1.0292091369628906,1.7375205755233765,0.4018957316875458,0.7874844670295715,0.7874844670295715,0.0,97.20317840576172,87.0,55188.1484375,0.0,1652.2420654296875,1.0,279.1609191894531,283.2568359375,297.1590881347656,300.7738647460937,293.1499938964844,293.1499938964844,279.45001220703125,40220.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867064893245697,1.0,0.0,0.0,3.2157771587371826,3.2157979011535645,6.900255584696424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.8583984375,0.0,1647.084228515625,1895.4371337890625,0.0,3095.2763671875,0.9710991382598876,1.0,0.0,3.0,1.0,0.0
17833500,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9990000128746032,0.4696846008300781,0.3979581296443939,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9422401785850524,0.3655487298965454,0.3462191522121429,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9555504322052002,0.3793018758296966,0.2655990421772003,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9022470712661744,0.3253762722015381,0.3087673187255859,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7883788347244263,0.2150729894638061,0.972653329372406,284.9650573730469,284.95001220703125,298.4497985839844,294.14227294921875,297.7705383300781,297.3682861328125,284.968017578125,1.0,0.5008364915847778,0.50821852684021,0.50821852684021,1.0,1.0,-2.750784397125244,1.0212894678115845,1.7294950485229492,0.4002646803855896,0.8464809060096741,0.8464809060096741,0.0,96.32889556884766,87.0,54434.50390625,0.0,1635.4779052734375,1.0,279.3902282714844,283.3739624023437,297.1029052734375,300.5556335449219,293.1499938964844,293.1499938964844,279.45001220703125,34966.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859630286693573,1.0,0.0,0.0,3.2597899436950684,3.259810209274292,7.090429789968766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.9951171875,0.0,1653.635498046875,1895.4371337890625,0.0,3025.53759765625,0.9769658446311952,1.0,0.0,3.0,1.0,0.0
17833560,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9990000128746032,0.4743055403232574,0.3909944891929626,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9500254988670348,0.3672395348548889,0.3477169275283813,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9620932340621948,0.380075454711914,0.266066312789917,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.908772349357605,0.326349526643753,0.3095921874046325,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7936901450157166,0.2155937850475311,0.9745171666145324,284.9574584960937,284.95001220703125,298.4767150878906,294.1495361328125,297.7909545898437,297.3854064941406,284.9571228027344,1.0,0.4993870258331299,0.5077975988388062,0.5077975988388062,1.0,1.0,-2.7480032444000244,1.0193886756896973,1.7286144495010376,0.3990015983581543,0.8457635641098022,0.8457635641098022,0.0,94.6006088256836,105.0,54432.76953125,0.0,1623.3355712890625,1.0,279.4389953613281,283.3666687011719,297.11444091796875,300.5982971191406,293.1499938964844,293.1499938964844,279.75,34212.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560152053833008,1.0,0.0,0.0,3.3114168643951416,3.3114373683929443,7.316797336898162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.1044921875,0.0,1714.940673828125,1895.4371337890625,0.0,2991.63916015625,0.9868639707565308,1.0,0.0,3.0,1.0,0.0
17833620,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9990000128746032,0.4808556139469147,0.392615407705307,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9511162638664246,0.3700396716594696,0.3502500355243683,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.961849808692932,0.3815025091171264,0.2669733166694641,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9090035557746888,0.3280374407768249,0.3110915124416351,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7936966419219971,0.2165826261043548,0.9785807728767396,285.076171875,284.95001220703125,298.5160827636719,294.159912109375,297.8200988769531,297.4087829589844,285.0800476074219,1.0,0.502199113368988,0.5071577429771423,0.5071577429771423,1.0,1.0,-2.7607409954071045,1.0236732959747314,1.737067699432373,0.4002194404602051,0.9630910158157348,0.9630910158157348,0.0,95.4261474609375,105.0,53902.515625,0.0,1645.82080078125,1.0,279.7252197265625,283.5003662109375,297.1172790527344,300.5260925292969,293.1499938964844,293.1499938964844,279.75,28405.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481512665748596,1.0,0.0,0.0,3.4054479598999023,3.405468225479126,7.738232739029627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.546875,0.0,1786.0450439453125,1895.4371337890625,0.0,2917.958251953125,1.0,1.0,0.0,3.0,1.0,0.0
