time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833680,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9990000128746032,0.4824487268924713,0.3952354192733764,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.949674427509308,0.3709622919559479,0.3511364459991455,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9600766897201538,0.3819933533668518,0.2673295438289642,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.9073908925056458,0.328605592250824,0.3116452991962433,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.7923378348350525,0.2169274985790252,0.9802058935165404,285.0936584472656,284.95001220703125,298.5281066894531,294.1629943847656,297.82733154296875,297.4132385253906,285.0963134765625,1.0,0.503858745098114,0.5069556832313538,0.5069556832313538,1.0,1.0,-2.767996311187744,1.0263758897781372,1.7416205406188965,0.4012827277183532,0.996219277381897,0.996219277381897,0.0,96.29984283447266,123.0,53987.1484375,0.0,1660.6094970703125,1.0,279.73907470703125,283.5147705078125,297.1353759765625,300.5675354003906,293.1499938964844,293.1499938964844,279.45001220703125,27089.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479610085487366,1.0,0.0,0.0,3.4134528636932373,3.413473129272461,7.77465515966469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.2841796875,0.0,1783.87353515625,1895.4371337890625,0.0,2916.177001953125,1.0,1.0,0.0,3.0,1.0,0.0
17833740,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.4847305715084076,0.4161370694637298,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9346829652786256,0.3741058111190796,0.3545203506946563,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9437179565429688,0.3831730782985687,0.2685054242610931,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8933371305465698,0.3303299248218536,0.3136797845363617,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7801137566566467,0.2178854942321777,0.9862223863601683,284.97296142578125,284.95001220703125,298.5758972167969,294.175048828125,297.837646484375,297.4012451171875,284.97412109375,1.0,0.5138965845108032,0.5061138272285461,0.5061138272285461,1.0,1.0,-2.808257579803467,1.0418078899383545,1.7664496898651123,0.4077398777008056,0.9589884877204896,0.9589884877204896,0.0,102.79851531982422,141.0,55621.63671875,0.0,1751.8746337890625,1.0,279.4589538574219,283.3600769042969,297.2152099609375,300.8204650878906,293.1499938964844,293.1499938964844,279.1499938964844,27951.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596213459968567,1.0,0.0,0.0,3.407890796661377,3.4079110622406006,7.749338806206651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.8935546875,0.0,1784.8477783203125,1895.4371337890625,0.0,3025.45361328125,1.0,1.0,0.0,3.0,1.0,0.0
17833800,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.4847305715084076,0.4161370694637298,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9346829652786256,0.3741058111190796,0.3545203506946563,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9437179565429688,0.3831730782985687,0.2685054242610931,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8933371305465698,0.3303299248218536,0.3136797845363617,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7801137566566467,0.2178854942321777,0.9862223863601683,284.97296142578125,284.95001220703125,298.5758972167969,294.175048828125,297.837646484375,297.4012451171875,284.97412109375,1.0,0.5138965845108032,0.5061138272285461,0.5061138272285461,1.0,1.0,-2.808257579803467,1.0418078899383545,1.7664496898651123,0.4077398777008056,0.9589884877204896,0.9589884877204896,0.0,102.79851531982422,141.0,55621.63671875,0.0,1751.8746337890625,1.0,279.4589538574219,283.3600769042969,297.2152099609375,300.8204650878906,293.1499938964844,293.1499938964844,279.1499938964844,27951.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596213459968567,1.0,0.0,0.0,3.407890796661377,3.4079110622406006,7.749338806206651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.8935546875,0.0,1784.8477783203125,1895.4371337890625,0.0,3025.45361328125,1.0,1.0,0.0,3.0,1.0,0.0
17833860,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9840548038482666,0.4815092980861664,0.434282511472702,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9012543559074402,0.3764877021312713,0.3573932349681854,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9074651002883912,0.3834598958492279,0.2691868841648102,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8636182546615601,0.3313153088092804,0.3152398467063904,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7543712258338928,0.2181284576654434,0.9903677701950072,284.8565673828125,284.95001220703125,298.61981201171875,294.1855163574219,297.8244934082031,297.35498046875,284.8563232421875,1.0,0.5266441106796265,0.5047175288200378,0.5047175288200378,1.0,1.0,-2.8393359184265137,1.0523309707641602,1.787005066871643,0.4119439125061035,0.8449501395225525,0.8449501395225525,0.0,115.94747161865234,159.0,56973.98828125,0.0,1864.601318359375,1.0,279.1598815917969,283.2118530273437,297.2287902832031,300.94537353515625,293.1499938964844,293.1499938964844,279.45001220703125,34615.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707737922668457,1.0,0.0,0.0,3.361419677734375,3.361440896987915,7.539434818681912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.9482421875,0.0,1787.4022216796875,1895.4371337890625,0.0,3130.069091796875,1.0,1.0,0.0,3.0,1.0,0.0
17833920,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9840548038482666,0.4815092980861664,0.434282511472702,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9012543559074402,0.3764877021312713,0.3573932349681854,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9074651002883912,0.3834598958492279,0.2691868841648102,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8636182546615601,0.3313153088092804,0.3152398467063904,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7543712258338928,0.2181284576654434,0.9903677701950072,284.8565673828125,284.95001220703125,298.61981201171875,294.1855163574219,297.8244934082031,297.35498046875,284.8563232421875,1.0,0.5266441106796265,0.5047175288200378,0.5047175288200378,1.0,1.0,-2.8393359184265137,1.0523309707641602,1.787005066871643,0.4119439125061035,0.8449501395225525,0.8449501395225525,0.0,115.94747161865234,159.0,56973.98828125,0.0,1864.601318359375,1.0,279.1598815917969,283.2118530273437,297.2287902832031,300.94537353515625,293.1499938964844,293.1499938964844,279.45001220703125,34615.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707737922668457,1.0,0.0,0.0,3.361419677734375,3.361440896987915,7.539434818681912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.9482421875,0.0,1787.4022216796875,1895.4371337890625,0.0,3130.069091796875,1.0,1.0,0.0,3.0,1.0,0.0
17833980,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9472981095314026,0.482437402009964,0.4345203042030334,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8691596388816833,0.3794508874416351,0.3605742156505584,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8733493685722351,0.3844926953315735,0.2701537907123565,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8337786793708801,0.3327807486057281,0.317042738199234,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7285659909248352,0.2185498028993606,0.9946544766426086,285.0138854980469,284.95001220703125,298.6595153808594,294.19439697265625,297.8297424316406,297.3409729003906,285.01531982421875,1.0,0.5393919348716736,0.5033211708068848,0.5033211708068848,1.0,1.0,-2.853813409805298,1.0558933019638062,1.797919988632202,0.4122797846794128,0.9527710676193236,0.9527710676193236,0.0,132.89013671875,177.0,56188.26953125,0.0,1968.7567138671875,1.0,279.44073486328125,283.3828430175781,297.1752014160156,300.76837158203125,293.1499938964844,293.1499938964844,279.1499938964844,28494.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634418845176697,1.0,0.0,0.0,3.404128313064575,3.404148817062378,7.732236895208189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6240234375,0.0,1785.10009765625,1895.4371337890625,0.0,3061.2890625,1.0,1.0,0.0,3.0,1.0,0.0
17834040,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9472981095314026,0.482437402009964,0.4345203042030334,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8691596388816833,0.3794508874416351,0.3605742156505584,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8733493685722351,0.3844926953315735,0.2701537907123565,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8337786793708801,0.3327807486057281,0.317042738199234,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7285659909248352,0.2185498028993606,0.9946544766426086,285.0138854980469,284.95001220703125,298.6595153808594,294.19439697265625,297.8297424316406,297.3409729003906,285.01531982421875,1.0,0.5393919348716736,0.5033211708068848,0.5033211708068848,1.0,1.0,-2.853813409805298,1.0558933019638062,1.797919988632202,0.4122797846794128,0.9527710676193236,0.9527710676193236,0.0,132.89013671875,177.0,56188.26953125,0.0,1968.7567138671875,1.0,279.44073486328125,283.3828430175781,297.1752014160156,300.76837158203125,293.1499938964844,293.1499938964844,279.1499938964844,28494.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634418845176697,1.0,0.0,0.0,3.404128313064575,3.404148817062378,7.732236895208189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6240234375,0.0,1785.10009765625,1895.4371337890625,0.0,3061.2890625,1.0,1.0,0.0,3.0,1.0,0.0
17834100,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9306834936141968,0.4833012819290161,0.4357306361198425,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8565545082092285,0.3808553218841553,0.3623504340648651,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8598777055740356,0.3849226534366607,0.2708072364330292,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8220261931419373,0.333451509475708,0.3181137442588806,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7181152105331421,0.2187324911355972,0.9973596930503844,284.9073181152344,284.95001220703125,298.6776733398437,294.1981811523437,297.8334655761719,297.3368225097656,284.90069580078125,1.0,0.5459339618682861,0.5026230216026306,0.5026230216026306,1.0,1.0,-2.86272931098938,1.0583511590957642,1.8043782711029053,0.4128321707248688,0.8881728053092957,0.8881728053092957,0.0,141.4383087158203,177.0,57207.9765625,0.0,2024.9742431640625,1.0,279.2039489746094,283.2506408691406,297.2301330566406,300.98406982421875,293.1499938964844,293.1499938964844,279.1499938964844,30298.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693138957023621,1.0,0.0,0.0,3.391605854034424,3.3916263580322266,7.675453730371373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.4990234375,0.0,1785.8818359375,1895.4371337890625,0.0,3116.37451171875,1.0,1.0,0.0,3.0,1.0,0.0
17834160,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9144940972328186,0.4838697910308838,0.4366385340690613,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8446877002716064,0.3820030987262726,0.3638626933097839,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.847165584564209,0.3850477635860443,0.2712262570858001,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8103848695755005,0.3338847458362579,0.3189499974250793,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7072926163673401,0.2187421768903732,0.999341368675232,284.885009765625,284.95001220703125,298.69464111328125,294.2015380859375,297.8347473144531,297.32958984375,284.8855895996094,1.0,0.5524151921272278,0.5018728375434875,0.5018728375434875,1.0,1.0,-2.869532346725464,1.0598286390304563,1.8097035884857176,0.4128880798816681,0.8534117937088013,0.8534117937088013,0.0,150.44491577148438,165.0,57291.328125,0.0,2080.25439453125,1.0,279.1595458984375,283.2291564941406,297.2292785644531,300.9554748535156,293.1499938964844,293.1499938964844,279.45001220703125,34103.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721274137496948,1.0,0.0,0.0,3.365019559860229,3.3650405406951904,7.555591992058908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.2998046875,0.0,1787.2476806640625,1895.4371337890625,0.0,3142.765869140625,1.0,1.0,0.0,3.0,1.0,0.0
17834220,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9077076315879822,0.4864825010299682,0.4387306869029999,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8401147127151489,0.3850277066230774,0.3666605949401855,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8412106037139893,0.3861653804779053,0.2719357311725616,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8048443794250488,0.3353841602802276,0.3203430771827698,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7016768455505371,0.2191850394010543,1.00153386592865,285.0380859375,284.95001220703125,298.72491455078125,294.2069091796875,297.8442687988281,297.3284606933594,285.0392150878906,1.0,0.5564017295837402,0.5003724694252014,0.5003724694252014,1.0,1.0,-2.8805713653564453,1.0616873502731323,1.818884015083313,0.4123573303222656,0.9761073589324952,0.9761073589324952,0.0,155.7814483642578,153.0,56462.296875,0.0,2124.929931640625,1.0,279.4407958984375,283.3949890136719,297.18585205078125,300.7958374023437,293.1499938964844,293.1499938964844,279.1499938964844,27550.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647497296333313,1.0,0.0,0.0,3.410660743713379,3.4106810092926025,7.761941560602281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.322265625,0.0,1784.65673828125,1895.4371337890625,0.0,3073.5576171875,1.0,1.0,0.0,3.0,1.0,0.0
17834280,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9077076315879822,0.4864825010299682,0.4387306869029999,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8401147127151489,0.3850277066230774,0.3666605949401855,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8412106037139893,0.3861653804779053,0.2719357311725616,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8048443794250488,0.3353841602802276,0.3203430771827698,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7016768455505371,0.2191850394010543,1.00153386592865,285.0380859375,284.95001220703125,298.72491455078125,294.2069091796875,297.8442687988281,297.3284606933594,285.0392150878906,1.0,0.5564017295837402,0.5003724694252014,0.5003724694252014,1.0,1.0,-2.8805713653564453,1.0616873502731323,1.818884015083313,0.4123573303222656,0.9761073589324952,0.9761073589324952,0.0,155.7814483642578,153.0,56462.296875,0.0,2124.929931640625,1.0,279.4407958984375,283.3949890136719,297.18585205078125,300.7958374023437,293.1499938964844,293.1499938964844,279.1499938964844,27550.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647497296333313,1.0,0.0,0.0,3.410660743713379,3.4106810092926025,7.761941560602281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.322265625,0.0,1784.65673828125,1895.4371337890625,0.0,3073.5576171875,1.0,1.0,0.0,3.0,1.0,0.0
17834340,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.913351595401764,0.4881618320941925,0.4405295252799988,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8453630208969116,0.3876478672027588,0.3692454993724823,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8451380133628845,0.3867954313755035,0.2724956274032593,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8092835545539856,0.3365393280982971,0.3215276002883911,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7051442265510559,0.2194551974534988,1.002869963645935,284.8950500488281,284.95001220703125,298.75,294.2104187011719,297.84735107421875,297.3205261230469,284.8949279785156,1.0,0.5559491515159607,0.4988720715045929,0.4988720715045929,1.0,1.0,-2.889551877975464,1.0626462697982788,1.8269057273864744,0.4114845693111419,0.8795126676559448,0.8795126676559448,0.0,153.5950927734375,141.0,57533.62890625,0.0,2129.341552734375,1.0,279.1591186523437,283.2288818359375,297.23834228515625,300.9820556640625,293.1499938964844,293.1499938964844,279.45001220703125,31982.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735538721084595,1.0,0.0,0.0,3.379866600036621,3.379887342453003,7.622411999363976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.982421875,0.0,1786.5338134765625,1895.4371337890625,0.0,3156.145263671875,1.0,1.0,0.0,3.0,1.0,0.0
17834400,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.913351595401764,0.4881618320941925,0.4405295252799988,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8453630208969116,0.3876478672027588,0.3692454993724823,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8451380133628845,0.3867954313755035,0.2724956274032593,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8092835545539856,0.3365393280982971,0.3215276002883911,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7051442265510559,0.2194551974534988,1.002869963645935,284.8950500488281,284.95001220703125,298.75,294.2104187011719,297.84735107421875,297.3205261230469,284.8949279785156,1.0,0.5559491515159607,0.4988720715045929,0.4988720715045929,1.0,1.0,-2.889551877975464,1.0626462697982788,1.8269057273864744,0.4114845693111419,0.8795126676559448,0.8795126676559448,0.0,153.5950927734375,141.0,57533.62890625,0.0,2129.341552734375,1.0,279.1591186523437,283.2288818359375,297.23834228515625,300.9820556640625,293.1499938964844,293.1499938964844,279.45001220703125,31982.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735538721084595,1.0,0.0,0.0,3.379866600036621,3.379887342453003,7.622411999363976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.982421875,0.0,1786.5338134765625,1895.4371337890625,0.0,3156.145263671875,1.0,1.0,0.0,3.0,1.0,0.0
17834460,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9271952509880066,0.4907893240451813,0.4422135055065155,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8568294644355774,0.3907773196697235,0.3716676533222198,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8552071452140808,0.388009637594223,0.2729241549968719,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8192981481552124,0.3381257057189941,0.3225304186344147,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7138490080833435,0.2200211435556411,1.0033817291259766,285.047607421875,284.95001220703125,298.7719421386719,294.2138061523437,297.8548583984375,297.32110595703125,285.048828125,1.0,0.5527763962745667,0.4976193606853485,0.4976193606853485,1.0,1.0,-2.8968162536621094,1.063330054283142,1.8334860801696773,0.4104964733123779,1.0,1.0,0.0,147.13687133789062,129.0,56613.484375,0.0,2109.76171875,1.0,279.4408874511719,283.3971862792969,297.19110107421875,300.8119201660156,293.1499938964844,293.1499938964844,279.1499938964844,26530.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658828139305115,1.0,0.0,0.0,3.41770601272583,3.4177260398864746,7.79404103923298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.5888671875,0.0,1784.151123046875,1895.4371337890625,0.0,3084.187255859375,1.0,1.0,0.0,3.0,1.0,0.0
17834520,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9271952509880066,0.4907893240451813,0.4422135055065155,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8568294644355774,0.3907773196697235,0.3716676533222198,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8552071452140808,0.388009637594223,0.2729241549968719,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8192981481552124,0.3381257057189941,0.3225304186344147,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7138490080833435,0.2200211435556411,1.0033817291259766,285.047607421875,284.95001220703125,298.7719421386719,294.2138061523437,297.8548583984375,297.32110595703125,285.048828125,1.0,0.5527763962745667,0.4976193606853485,0.4976193606853485,1.0,1.0,-2.8968162536621094,1.063330054283142,1.8334860801696773,0.4104964733123779,1.0,1.0,0.0,147.13687133789062,129.0,56613.484375,0.0,2109.76171875,1.0,279.4408874511719,283.3971862792969,297.19110107421875,300.8119201660156,293.1499938964844,293.1499938964844,279.1499938964844,26530.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658828139305115,1.0,0.0,0.0,3.41770601272583,3.4177260398864746,7.79404103923298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.5888671875,0.0,1784.151123046875,1895.4371337890625,0.0,3084.187255859375,1.0,1.0,0.0,3.0,1.0,0.0
17834580,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9469960331916808,0.4924175441265106,0.4437419474124908,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.873542845249176,0.3934920132160187,0.374093621969223,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.870398759841919,0.3887270390987396,0.2733614444732666,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8333723545074463,0.3393621742725372,0.3235416710376739,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7257698774337769,0.2204073071479797,1.0040485858917236,284.9000549316406,284.95001220703125,298.7929992675781,294.2189025878906,297.8572082519531,297.3142395019531,284.8993835449219,1.0,0.5481916069984436,0.4963666200637817,0.4963666200637817,1.0,1.0,-2.9041197299957275,1.0640078783035278,1.8401118516922,0.4096373915672302,0.9103821516036988,0.9103821516036988,0.0,138.3716278076172,117.0,57718.109375,0.0,2078.70361328125,1.0,279.1601867675781,283.2265625,297.2440185546875,300.9983215332031,293.1499938964844,293.1499938964844,278.8500061035156,29930.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741716146469116,1.0,0.0,0.0,3.3941612243652344,3.394181728363037,7.687024208280491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.244140625,0.0,1785.7294921875,1895.4371337890625,0.0,3161.9384765625,1.0,1.0,0.0,3.0,1.0,0.0
17834640,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9469960331916808,0.4924175441265106,0.4437419474124908,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.873542845249176,0.3934920132160187,0.374093621969223,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.870398759841919,0.3887270390987396,0.2733614444732666,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8333723545074463,0.3393621742725372,0.3235416710376739,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7257698774337769,0.2204073071479797,1.0040485858917236,284.9000549316406,284.95001220703125,298.7929992675781,294.2189025878906,297.8572082519531,297.3142395019531,284.8993835449219,1.0,0.5481916069984436,0.4963666200637817,0.4963666200637817,1.0,1.0,-2.9041197299957275,1.0640078783035278,1.8401118516922,0.4096373915672302,0.9103821516036988,0.9103821516036988,0.0,138.3716278076172,117.0,57718.109375,0.0,2078.70361328125,1.0,279.1601867675781,283.2265625,297.2440185546875,300.9983215332031,293.1499938964844,293.1499938964844,278.8500061035156,29930.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741716146469116,1.0,0.0,0.0,3.3941612243652344,3.394181728363037,7.687024208280491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.244140625,0.0,1785.7294921875,1895.4371337890625,0.0,3161.9384765625,1.0,1.0,0.0,3.0,1.0,0.0
17834700,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.9572822451591492,0.4928070306777954,0.4440475702285766,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.8829110264778137,0.3945773839950561,0.3750198185443878,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8789217472076416,0.388765275478363,0.2733297049999237,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8411682844161987,0.339728444814682,0.3237855136394501,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.732155978679657,0.2204165160655975,1.0035065412521362,284.7885131835937,284.95001220703125,298.80322265625,294.2220764160156,297.8559875488281,297.3073425292969,284.7841491699219,1.0,0.5454056859016418,0.4957402646541595,0.4957402646541595,1.0,1.0,-2.9052064418792725,1.0632818937301636,1.8419246673583984,0.4086872935295105,0.8024452328681946,0.8024452328681946,0.0,133.72940063476562,117.0,58468.1171875,0.0,2057.532958984375,1.0,278.908203125,283.09625244140625,297.2671813964844,301.1393737792969,293.1499938964844,293.1499938964844,278.8500061035156,36467.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797577619552612,1.0,0.0,0.0,3.344467878341675,3.344489336013794,7.463583528988238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.28515625,0.0,1782.4957275390625,1895.4371337890625,0.0,3214.310302734375,0.9972590804100036,1.0,0.0,3.0,1.0,0.0
17834760,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9677830934524536,0.4932895600795746,0.4441682398319244,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8931353092193604,0.3956800699234009,0.3758073151111603,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8882639408111572,0.3888241350650787,0.2731795012950897,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8497567176818848,0.340098112821579,0.3238974809646606,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7390989065170288,0.2204107940196991,1.0024731159210205,284.8422241210937,284.95001220703125,298.8132629394531,294.2256164550781,297.8551940917969,297.30108642578125,284.8470764160156,1.0,0.5423456430435181,0.4951511919498443,0.4951511919498443,1.0,1.0,-2.9050099849700928,1.0620919466018677,1.8429179191589355,0.407520443201065,0.7901118397712708,0.7901118397712708,0.0,128.91867065429688,105.0,57905.53125,0.0,2033.3763427734373,1.0,278.86114501953125,283.1559143066406,297.24188232421875,301.02838134765625,293.1499938964844,293.1499938964844,279.1499938964844,40109.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801695108413696,1.0,0.0,0.0,3.21872353553772,3.2187442779541016,6.912906087563897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.4931640625,0.0,1649.838134765625,1895.4371337890625,0.0,3218.169189453125,0.9718998074531556,1.0,0.0,3.0,1.0,0.0
17834820,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9888961315155028,0.4954701960086822,0.4454015493392944,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9170573353767396,0.3983608484268188,0.3777081072330475,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9101384878158568,0.3898888230323791,0.2734316289424896,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.869860053062439,0.3414512276649475,0.3245764970779419,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7554102540016174,0.2209105342626571,1.002176284790039,284.95001220703125,284.95001220703125,298.8296813964844,294.2324523925781,297.8619079589844,297.3034973144531,284.9499816894531,1.0,0.537079393863678,0.4941615462303161,0.4941615462303161,1.0,1.0,-2.909530639648437,1.0621062517166138,1.8474245071411133,0.4063650667667389,0.8464407324790955,0.8464407324790955,0.0,119.57530212402344,105.0,57391.234375,0.0,1994.5623779296875,1.0,279.1307373046875,283.2712097167969,297.1946105957031,300.8531799316406,293.1499938964844,293.1499938964844,279.1499938964844,34088.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704025745391846,1.0,0.0,0.0,3.310421943664551,3.310442447662353,7.312401066883467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.052734375,0.0,1712.376220703125,1895.4371337890625,0.0,3126.587158203125,0.9864277243614196,1.0,0.0,3.0,1.0,0.0
17834880,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.993063986301422,0.4958644211292267,0.4457147717475891,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9228829741477966,0.3988818228244781,0.3781313598155975,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9155065417289734,0.3901039659976959,0.2735331654548645,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8745133876800537,0.3417220711708069,0.3247618973255157,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7592232823371887,0.221022292971611,1.002319097518921,284.95098876953125,284.95001220703125,298.8327331542969,294.2338562011719,297.8631591796875,297.3039245605469,284.9521179199219,1.0,0.5360803604125977,0.4939730167388916,0.4939730167388916,1.0,1.0,-2.9109325408935547,1.0623283386230469,1.8486043214797967,0.4062632918357849,0.8471296429634094,0.8471296429634094,0.0,117.69480895996094,93.0,57389.23046875,0.0,1987.5460205078125,1.0,279.1385803222656,283.2740478515625,297.2023620605469,300.8691711425781,293.1499938964844,293.1499938964844,279.45001220703125,34371.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699167370796204,1.0,0.0,0.0,3.3144516944885254,3.3144724369049072,7.330214657486067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.525390625,0.0,1720.6173095703125,1895.4371337890625,0.0,3122.02978515625,0.988054096698761,1.0,0.0,3.0,1.0,0.0
17834940,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.5015503168106079,0.4266954362392425,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9514726400375366,0.4023855328559875,0.3810420334339142,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.942496418952942,0.3917368948459625,0.2743783593177795,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8976526856422424,0.3436347544193268,0.3261820673942566,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7783105969429016,0.2218859791755676,1.0043960809707642,285.0491027832031,284.95001220703125,298.8515319824219,294.2435302734375,297.8808288574219,297.3233337402344,285.0484924316406,1.0,0.5284167528152466,0.4927948713302612,0.4927948713302612,1.0,1.0,-2.896191120147705,1.0542259216308594,1.8419651985168457,0.3994389772415161,0.9613409042358398,0.9613409042358398,0.0,108.66454315185548,96.0,56397.6171875,0.0,1919.1278076171875,1.0,279.4393005371094,283.3938903808594,297.21661376953125,300.8185119628906,293.1499938964844,293.1499938964844,279.1499938964844,28091.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624220490455627,1.0,0.0,0.0,3.406923770904541,3.4069440364837646,7.744940830889391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.876953125,0.0,1784.9151611328125,1895.4371337890625,0.0,3051.722412109375,1.0,1.0,0.0,3.0,1.0,0.0
17835000,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.5015503168106079,0.4266954362392425,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9514726400375366,0.4023855328559875,0.3810420334339142,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.942496418952942,0.3917368948459625,0.2743783593177795,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8976526856422424,0.3436347544193268,0.3261820673942566,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7783105969429016,0.2218859791755676,1.0043960809707642,285.0491027832031,284.95001220703125,298.8515319824219,294.2435302734375,297.8808288574219,297.3233337402344,285.0484924316406,1.0,0.5284167528152466,0.4927948713302612,0.4927948713302612,1.0,1.0,-2.896191120147705,1.0542259216308594,1.8419651985168457,0.3994389772415161,0.9613409042358398,0.9613409042358398,0.0,108.66454315185548,96.0,56397.6171875,0.0,1919.1278076171875,1.0,279.4393005371094,283.3938903808594,297.21661376953125,300.8185119628906,293.1499938964844,293.1499938964844,279.1499938964844,28091.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624220490455627,1.0,0.0,0.0,3.406923770904541,3.4069440364837646,7.744940830889391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.876953125,0.0,1784.9151611328125,1895.4371337890625,0.0,3051.722412109375,1.0,1.0,0.0,3.0,1.0,0.0
17835060,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.5092853903770447,0.4107565581798553,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.966597318649292,0.4050802588462829,0.3836869895458221,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9565791487693788,0.3924145102500915,0.2749674618244171,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9110034108161926,0.3448483049869537,0.3274066746234894,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7890778183937073,0.2223749756813049,1.006531834602356,284.8932189941406,284.95001220703125,298.86968994140625,294.2545166015625,297.9024658203125,297.3487243652344,284.8928527832031,1.0,0.5244483351707458,0.4918883442878723,0.4918883442878723,1.0,1.0,-2.88557505607605,1.0479273796081543,1.8376476764678955,0.3974835574626922,0.8585216999053955,0.8585216999053955,0.0,104.40110778808594,116.0,57227.5234375,0.0,1880.6046142578125,1.0,279.1592102050781,283.2209167480469,297.2785949707031,301.0052795410156,293.1499938964844,293.1499938964844,279.45001220703125,33576.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707255125045776,1.0,0.0,0.0,3.3687121868133545,3.3687331676483154,7.572183449156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.4736328125,0.0,1787.0816650390625,1895.4371337890625,0.0,3129.6162109375,1.0,1.0,0.0,3.0,1.0,0.0
17835120,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.5092853903770447,0.4107565581798553,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.966597318649292,0.4050802588462829,0.3836869895458221,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9565791487693788,0.3924145102500915,0.2749674618244171,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9110034108161926,0.3448483049869537,0.3274066746234894,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7890778183937073,0.2223749756813049,1.006531834602356,284.8932189941406,284.95001220703125,298.86968994140625,294.2545166015625,297.9024658203125,297.3487243652344,284.8928527832031,1.0,0.5244483351707458,0.4918883442878723,0.4918883442878723,1.0,1.0,-2.88557505607605,1.0479273796081543,1.8376476764678955,0.3974835574626922,0.8585216999053955,0.8585216999053955,0.0,104.40110778808594,116.0,57227.5234375,0.0,1880.6046142578125,1.0,279.1592102050781,283.2209167480469,297.2785949707031,301.0052795410156,293.1499938964844,293.1499938964844,279.45001220703125,33576.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707255125045776,1.0,0.0,0.0,3.3687121868133545,3.3687331676483154,7.572183449156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.4736328125,0.0,1787.0816650390625,1895.4371337890625,0.0,3129.6162109375,1.0,1.0,0.0,3.0,1.0,0.0
17835180,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,0.5154663920402527,0.4180495142936706,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9632419347763062,0.4082845449447632,0.3865004479885101,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9513710737228394,0.3936497271060943,0.2756534218788147,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9065341949462892,0.3464685380458832,0.328771710395813,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7851349711418152,0.2231384366750717,1.0095367431640625,285.05401611328125,284.95001220703125,298.8872375488281,294.2667236328125,297.919921875,297.3669128417969,285.05615234375,1.0,0.5291550159454346,0.490981787443161,0.490981787443161,1.0,1.0,-2.903757810592652,1.0537360906600952,1.850021719932556,0.3985759615898132,0.9921873807907104,0.9921873807907104,0.0,106.85039520263672,134.0,56538.00390625,0.0,1922.07177734375,1.0,279.4407958984375,283.3949279785156,297.2414245605469,300.849365234375,293.1499938964844,293.1499938964844,279.1499938964844,27048.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862366795539856,1.0,0.0,0.0,3.414129734039306,3.4141499996185303,7.7777383467037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.634765625,0.0,1784.411376953125,1895.4371337890625,0.0,3051.204345703125,1.0,1.0,0.0,3.0,1.0,0.0
17835240,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,0.5154663920402527,0.4180495142936706,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9632419347763062,0.4082845449447632,0.3865004479885101,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9513710737228394,0.3936497271060943,0.2756534218788147,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9065341949462892,0.3464685380458832,0.328771710395813,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7851349711418152,0.2231384366750717,1.0095367431640625,285.05401611328125,284.95001220703125,298.8872375488281,294.2667236328125,297.919921875,297.3669128417969,285.05615234375,1.0,0.5291550159454346,0.490981787443161,0.490981787443161,1.0,1.0,-2.903757810592652,1.0537360906600952,1.850021719932556,0.3985759615898132,0.9921873807907104,0.9921873807907104,0.0,106.85039520263672,134.0,56538.00390625,0.0,1922.07177734375,1.0,279.4407958984375,283.3949279785156,297.2414245605469,300.849365234375,293.1499938964844,293.1499938964844,279.1499938964844,27048.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862366795539856,1.0,0.0,0.0,3.414129734039306,3.4141499996185303,7.7777383467037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.634765625,0.0,1784.411376953125,1895.4371337890625,0.0,3051.204345703125,1.0,1.0,0.0,3.0,1.0,0.0
17835300,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9990000128746032,0.5164299607276917,0.4273602962493896,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9573155045509338,0.409822404384613,0.3881714344024658,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9443207383155824,0.3941971063613891,0.2762136161327362,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9004814028739929,0.3472317457199096,0.3296950161457062,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.779876708984375,0.2234894037246704,1.0119179487228394,284.9549560546875,284.95001220703125,298.89581298828125,294.27325439453125,297.9205017089844,297.3630676269531,284.9489440917969,1.0,0.533602237701416,0.4905285239219665,0.4905285239219665,1.0,1.0,-2.921595811843872,1.0602006912231443,1.861395239830017,0.4008936583995819,0.9472654461860656,0.9472654461860656,0.0,109.8567123413086,134.0,57766.5625,0.0,1966.2039794921875,1.0,279.20361328125,283.267333984375,297.3032531738281,301.0818786621094,293.1499938964844,293.1499938964844,279.1499938964844,27605.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682546615600586,1.0,0.0,0.0,3.410280227661133,3.4103004932403564,7.760208973195404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.9619140625,0.0,1784.683349609375,1895.4371337890625,0.0,3106.43798828125,1.0,1.0,0.0,3.0,1.0,0.0
17835360,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,0.5156190395355225,0.4403933882713318,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9481712579727172,0.4110905528068542,0.3895860016345978,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9339563250541688,0.3944369852542877,0.2765547335147857,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8918917179107666,0.3477540612220764,0.330401748418808,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7724015712738037,0.2236432433128357,1.013587474822998,284.936767578125,284.95001220703125,298.9042358398437,294.28009033203125,297.9136047363281,297.34765625,284.9380187988281,1.0,0.5391062498092651,0.4899024665355682,0.4899024665355682,1.0,1.0,-2.9422223567962646,1.0674772262573242,1.8747451305389404,0.4034145474433899,0.9318036437034608,0.9318036437034608,0.0,113.99461364746094,152.0,58137.2734375,0.0,2021.18310546875,1.0,279.1593017578125,283.2461242675781,297.3102722167969,301.0767517089844,293.1499938964844,293.1499938964844,278.8500061035156,29101.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715396523475647,1.0,0.0,0.0,3.399919271469116,3.39993953704834,7.713127274655562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.341796875,0.0,1785.372802734375,1895.4371337890625,0.0,3137.252685546875,1.0,1.0,0.0,3.0,1.0,0.0
17835420,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.9867661595344543,0.5102089047431946,0.4606206715106964,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9157076478004456,0.4132036566734314,0.3921918570995331,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9010125398635864,0.3944603204727173,0.2770355343818664,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8640688061714172,0.3483957648277282,0.3316227793693542,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.7486935257911682,0.2235255986452102,1.0160540342330933,284.8457336425781,284.95001220703125,298.9207458496094,294.2944641113281,297.8872375488281,297.2976989746094,284.8477783203125,1.0,0.5515826344490051,0.488650381565094,0.488650381565094,1.0,1.0,-2.972682476043701,1.0774357318878174,1.8952466249465945,0.4070688784122467,0.8154181241989136,0.8154181241989136,0.0,127.54266357421876,170.0,59313.9609375,0.0,2142.844482421875,1.0,278.86004638671875,283.12677001953125,297.3280029296875,301.1943054199219,293.1499938964844,293.1499938964844,279.1499938964844,37566.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880672812461853,1.0,0.0,0.0,3.3197853565216064,3.3198065757751465,7.353825139944092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.0009765625,0.0,1759.5484619140625,1895.4371337890625,0.0,3222.885498046875,0.992753565311432,1.0,0.0,3.0,1.0,0.0
17835480,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.9867661595344543,0.5102089047431946,0.4606206715106964,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9157076478004456,0.4132036566734314,0.3921918570995331,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9010125398635864,0.3944603204727173,0.2770355343818664,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8640688061714172,0.3483957648277282,0.3316227793693542,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.7486935257911682,0.2235255986452102,1.0160540342330933,284.8457336425781,284.95001220703125,298.9207458496094,294.2944641113281,297.8872375488281,297.2976989746094,284.8477783203125,1.0,0.5515826344490051,0.488650381565094,0.488650381565094,1.0,1.0,-2.972682476043701,1.0774357318878174,1.8952466249465945,0.4070688784122467,0.8154181241989136,0.8154181241989136,0.0,127.54266357421876,170.0,59313.9609375,0.0,2142.844482421875,1.0,278.86004638671875,283.12677001953125,297.3280029296875,301.1943054199219,293.1499938964844,293.1499938964844,279.1499938964844,37566.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880672812461853,1.0,0.0,0.0,3.3197853565216064,3.3198065757751465,7.353825139944092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.0009765625,0.0,1759.5484619140625,1895.4371337890625,0.0,3222.885498046875,0.992753565311432,1.0,0.0,3.0,1.0,0.0
