time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835540,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9512598514556884,0.5092888474464417,0.4591123759746551,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8834219574928284,0.4159936904907226,0.3952545821666717,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8688217401504517,0.3952934145927429,0.2779105305671692,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8353409767150879,0.3495908975601196,0.3332188129425049,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7242152094841003,0.2236536592245102,1.019213318824768,284.9839172363281,284.95001220703125,298.93682861328125,294.3097839355469,297.882568359375,297.2826843261719,284.98565673828125,1.0,0.5637339353561401,0.4873982965946197,0.4873982965946197,1.0,1.0,-2.983346462249756,1.079356670379639,1.9039897918701167,0.406132161617279,0.9007902145385742,0.9007902145385742,0.0,145.09881591796875,188.0,58660.796875,0.0,2249.2431640625,1.0,279.1395263671875,283.27978515625,297.289306640625,301.0361328125,293.1499938964844,293.1499938964844,279.45001220703125,31379.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729872107505798,1.0,0.0,0.0,3.383488655090332,3.383509397506714,7.63875789289159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.5869140625,0.0,1785.488037109375,1895.4371337890625,0.0,3150.830322265625,1.0,1.0,0.0,3.0,1.0,0.0
17835600,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9512598514556884,0.5092888474464417,0.4591123759746551,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8834219574928284,0.4159936904907226,0.3952545821666717,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8688217401504517,0.3952934145927429,0.2779105305671692,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8353409767150879,0.3495908975601196,0.3332188129425049,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7242152094841003,0.2236536592245102,1.019213318824768,284.9839172363281,284.95001220703125,298.93682861328125,294.3097839355469,297.882568359375,297.2826843261719,284.98565673828125,1.0,0.5637339353561401,0.4873982965946197,0.4873982965946197,1.0,1.0,-2.983346462249756,1.079356670379639,1.9039897918701167,0.406132161617279,0.9007902145385742,0.9007902145385742,0.0,145.09881591796875,188.0,58660.796875,0.0,2249.2431640625,1.0,279.1395263671875,283.27978515625,297.289306640625,301.0361328125,293.1499938964844,293.1499938964844,279.45001220703125,31379.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729872107505798,1.0,0.0,0.0,3.383488655090332,3.383509397506714,7.63875789289159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.5869140625,0.0,1785.488037109375,1895.4371337890625,0.0,3150.830322265625,1.0,1.0,0.0,3.0,1.0,0.0
17835660,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.9216213822364808,0.511166512966156,0.4609345495700836,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.8607820272445679,0.4194744527339935,0.3990014195442199,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.8459921479225159,0.3969249725341797,0.2793776988983154,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8147051930427551,0.3514160215854645,0.3354274928569793,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7050215005874634,0.2242647558450698,1.0244392156600952,285.1620483398437,284.95001220703125,298.9525451660156,294.3259582519531,297.8892517089844,297.2863464355469,285.1647033691406,1.0,0.576286256313324,0.4857233464717865,0.4857233464717865,1.0,1.0,-3.0007336139678955,1.0831398963928225,1.9175938367843628,0.4057786464691162,1.0,1.0,0.0,162.22528076171875,191.0,57765.703125,0.0,2367.87890625,1.0,279.4400634765625,283.4730529785156,297.3007202148437,300.9781494140625,293.1499938964844,293.1499938964844,279.1499938964844,26336.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656559586524963,1.0,0.0,0.0,3.4190456867218018,3.4190659523010254,7.800153412063082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.576171875,0.0,1784.0517578125,1895.4371337890625,0.0,3082.059326171875,1.0,1.0,0.0,3.0,1.0,0.0
17835720,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.9216213822364808,0.511166512966156,0.4609345495700836,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.8607820272445679,0.4194744527339935,0.3990014195442199,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.8459921479225159,0.3969249725341797,0.2793776988983154,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8147051930427551,0.3514160215854645,0.3354274928569793,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7050215005874634,0.2242647558450698,1.0244392156600952,285.1620483398437,284.95001220703125,298.9525451660156,294.3259582519531,297.8892517089844,297.2863464355469,285.1647033691406,1.0,0.576286256313324,0.4857233464717865,0.4857233464717865,1.0,1.0,-3.0007336139678955,1.0831398963928225,1.9175938367843628,0.4057786464691162,1.0,1.0,0.0,162.22528076171875,191.0,57765.703125,0.0,2367.87890625,1.0,279.4400634765625,283.4730529785156,297.3007202148437,300.9781494140625,293.1499938964844,293.1499938964844,279.1499938964844,26336.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656559586524963,1.0,0.0,0.0,3.4190456867218018,3.4190659523010254,7.800153412063082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.576171875,0.0,1784.0517578125,1895.4371337890625,0.0,3082.059326171875,1.0,1.0,0.0,3.0,1.0,0.0
17835780,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9054381847381592,0.5118581652641296,0.4624598920345306,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.849007248878479,0.4221712350845337,0.4022931754589081,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8336821794509888,0.3976781964302063,0.2804921567440033,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8025825619697571,0.3525902926921844,0.3372467458248138,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6934671401977539,0.2245014458894729,1.028427004814148,285.01629638671875,284.95001220703125,298.9678955078125,294.34283447265625,297.88922119140625,297.2800598144531,285.01519775390625,1.0,0.5845286846160889,0.4840483963489532,0.4840483963489532,1.0,1.0,-3.0148580074310303,1.08548903465271,1.9293689727783203,0.404994785785675,1.0,1.0,0.0,173.780517578125,179.0,59154.1015625,0.0,2453.099853515625,1.0,279.1609191894531,283.2994079589844,297.3730163574219,301.2094421386719,293.1499938964844,293.1499938964844,278.8500061035156,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751962780952454,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.7431640625,0.0,1784.0576171875,1895.4371337890625,0.0,3171.54736328125,1.0,1.0,0.0,3.0,1.0,0.0
17835840,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9054381847381592,0.5118581652641296,0.4624598920345306,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.849007248878479,0.4221712350845337,0.4022931754589081,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8336821794509888,0.3976781964302063,0.2804921567440033,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8025825619697571,0.3525902926921844,0.3372467458248138,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6934671401977539,0.2245014458894729,1.028427004814148,285.01629638671875,284.95001220703125,298.9678955078125,294.34283447265625,297.88922119140625,297.2800598144531,285.01519775390625,1.0,0.5845286846160889,0.4840483963489532,0.4840483963489532,1.0,1.0,-3.0148580074310303,1.08548903465271,1.9293689727783203,0.404994785785675,1.0,1.0,0.0,173.780517578125,179.0,59154.1015625,0.0,2453.099853515625,1.0,279.1609191894531,283.2994079589844,297.3730163574219,301.2094421386719,293.1499938964844,293.1499938964844,278.8500061035156,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751962780952454,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.7431640625,0.0,1784.0576171875,1895.4371337890625,0.0,3171.54736328125,1.0,1.0,0.0,3.0,1.0,0.0
17835900,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.902664601802826,0.5116044878959656,0.4624949097633362,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8473343849182129,0.4231071174144745,0.403386116027832,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.831483781337738,0.397588700056076,0.2805995047092438,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8004769682884216,0.3528059720993042,0.3376500308513641,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6913133859634399,0.2243528664112091,1.0285592079162598,284.8877258300781,284.95001220703125,298.9754943847656,294.3515319824219,297.88604736328125,297.27227783203125,284.88018798828125,1.0,0.5856923460960388,0.4832109212875366,0.4832109212875366,1.0,1.0,-3.016993999481201,1.0846521854400637,1.9323419332504272,0.4036758840084076,0.9341073036193848,0.9341073036193848,0.0,175.9114990234375,179.0,60222.046875,0.0,2468.03076171875,1.0,278.9076232910156,283.1477966308594,297.4028625488281,301.3748779296875,293.1499938964844,293.1499938964844,278.8500061035156,27805.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881467342376709,1.0,0.0,0.0,3.408896923065185,3.408917188644409,7.753915269859135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.431640625,0.0,1784.7789306640625,1895.4371337890625,0.0,3230.33056640625,1.0,1.0,0.0,3.0,1.0,0.0
17835960,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9020509719848632,0.5111141800880432,0.4621135890483856,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8475375175476074,0.4238610863685608,0.4041545391082763,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8310450911521912,0.3973025679588318,0.2804473340511322,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8002455234527588,0.3528558909893036,0.3377551138401031,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6907883286476135,0.2240712791681289,1.027553677558899,284.8534240722656,284.95001220703125,298.9830017089844,294.3603820800781,297.8818664550781,297.2627868652344,284.8533630371094,1.0,0.5855812430381775,0.4825089871883392,0.4825089871883392,1.0,1.0,-3.01619815826416,1.0828837156295776,1.9333144426345823,0.4020559191703796,0.882579505443573,0.882579505443573,0.0,176.1475830078125,167.0,60249.140625,0.0,2467.771240234375,1.0,278.8600769042969,283.1171569824219,297.3905334472656,301.317626953125,293.1499938964844,293.1499938964844,279.1499938964844,31493.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835606575012207,1.0,0.0,0.0,3.38328218460083,3.383302927017212,7.637826229256461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.7998046875,0.0,1786.3521728515625,1895.4371337890625,0.0,3249.940185546875,1.0,1.0,0.0,3.0,1.0,0.0
17836020,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9073508977890016,0.5118421316146851,0.4620979130268097,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8532705307006836,0.4261927306652069,0.4058646559715271,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8353713154792786,0.3978523015975952,0.2804401516914367,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8051661252975464,0.3537583351135254,0.3381661176681518,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6945260763168335,0.2240873277187347,1.025978446006775,285.00152587890625,284.95001220703125,298.9967041015625,294.3769836425781,297.88287353515625,297.2589111328125,285.002685546875,1.0,0.583277702331543,0.4812174439430237,0.4812174439430237,1.0,1.0,-3.016818046569824,1.0804939270019531,1.936324119567871,0.3994811177253723,0.9769279956817628,0.9769279956817628,0.0,172.33563232421875,167.0,59235.17578125,0.0,2449.328857421875,1.0,279.1378173828125,283.284423828125,297.3475036621094,301.1302490234375,293.1499938964844,293.1499938964844,279.1499938964844,27422.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749544620513916,1.0,0.0,0.0,3.411550283432007,3.4115705490112305,7.765990517327737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.328125,0.0,1784.594482421875,1895.4371337890625,0.0,3169.279541015625,1.0,1.0,0.0,3.0,1.0,0.0
17836080,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9082338213920592,0.5119531154632568,0.4621703326702118,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.854101836681366,0.4264300167560577,0.4060579538345337,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8360654711723328,0.3979403078556061,0.2804781794548034,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8059199452400208,0.3538691401481628,0.33824023604393,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6951441168785095,0.2241139709949493,1.0259568691253662,285.0037536621094,284.95001220703125,298.9978942871094,294.3784484863281,297.8832702636719,297.2590637207031,285.00469970703125,1.0,0.5829995274543762,0.4811051189899444,0.4811051189899444,1.0,1.0,-3.0172460079193115,1.080434799194336,1.9368113279342647,0.3993401229381561,0.9812091588974,0.9812091588974,0.0,171.78506469726562,155.0,59234.16015625,0.0,2447.28955078125,1.0,279.1408996582031,283.2865905761719,297.3511047363281,301.1376037597656,293.1499938964844,293.1499938964844,278.8500061035156,27232.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747178912162781,1.0,0.0,0.0,3.412858009338379,3.4128782749176025,7.771945433887595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.9677734375,0.0,1784.502197265625,1895.4371337890625,0.0,3167.061279296875,1.0,1.0,0.0,3.0,1.0,0.0
17836140,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9209809303283693,0.5119828581809998,0.4623118340969085,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8658667802810669,0.4287018775939941,0.4080948829650879,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8459357619285583,0.3982781767845154,0.2806567847728729,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8161165118217468,0.3546805381774902,0.338868647813797,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7039521932601929,0.2241043448448181,1.0249218940734863,284.8653564453125,284.95001220703125,299.0126037597656,294.3969421386719,297.88238525390625,297.25201416015625,284.8655090332031,1.0,0.5785803198814392,0.4797012507915497,0.4797012507915497,1.0,1.0,-3.019598484039306,1.078465223312378,1.9411333799362185,0.3971231579780578,0.8654122948646545,0.8654122948646545,0.0,163.97250366210938,143.0,60244.55078125,0.0,2411.41845703125,1.0,278.8591613769531,283.12811279296875,297.4155578613281,301.3294982910156,293.1499938964844,293.1499938964844,279.1499938964844,32908.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814880847930908,1.0,0.0,0.0,3.3733956813812256,3.3734166622161865,7.593253030790947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.66015625,0.0,1786.860107421875,1895.4371337890625,0.0,3230.52490234375,1.0,1.0,0.0,3.0,1.0,0.0
17836200,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9209809303283693,0.5119828581809998,0.4623118340969085,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8658667802810669,0.4287018775939941,0.4080948829650879,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8459357619285583,0.3982781767845154,0.2806567847728729,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8161165118217468,0.3546805381774902,0.338868647813797,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7039521932601929,0.2241043448448181,1.0249218940734863,284.8653564453125,284.95001220703125,299.0126037597656,294.3969421386719,297.88238525390625,297.25201416015625,284.8655090332031,1.0,0.5785803198814392,0.4797012507915497,0.4797012507915497,1.0,1.0,-3.019598484039306,1.078465223312378,1.9411333799362185,0.3971231579780578,0.8654122948646545,0.8654122948646545,0.0,163.97250366210938,143.0,60244.55078125,0.0,2411.41845703125,1.0,278.8591613769531,283.12811279296875,297.4155578613281,301.3294982910156,293.1499938964844,293.1499938964844,279.1499938964844,32908.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814880847930908,1.0,0.0,0.0,3.3733956813812256,3.3734166622161865,7.593253030790947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.66015625,0.0,1786.860107421875,1895.4371337890625,0.0,3230.52490234375,1.0,1.0,0.0,3.0,1.0,0.0
17836260,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9390297532081604,0.5130124688148499,0.4624235033988952,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8820167183876038,0.4315857589244842,0.4101374745368957,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8598780632019043,0.3992818295955658,0.2808407247066498,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8293812274932861,0.3560040295124054,0.3394861817359924,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7157716751098633,0.2244570851325988,1.0238524675369265,285.01373291015625,284.95001220703125,299.0272216796875,294.4158020019531,297.886962890625,297.2530212402344,285.0146484375,1.0,0.5730204582214355,0.4785756468772888,0.4785756468772888,1.0,1.0,-3.021857976913452,1.0770158767700195,1.9448421001434328,0.3952565193176269,0.9703637361526488,0.9703637361526488,0.0,154.16921997070312,131.0,59294.71875,0.0,2365.067138671875,1.0,279.14080810546875,283.2946472167969,297.3891906738281,301.1768493652344,293.1499938964844,293.1499938964844,278.8500061035156,27689.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731024265289307,1.0,0.0,0.0,3.4097039699554443,3.409724473953247,7.757587354717543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.6083984375,0.0,1784.7232666015625,1895.4371337890625,0.0,3151.910888671875,1.0,1.0,0.0,3.0,1.0,0.0
17836320,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9390297532081604,0.5130124688148499,0.4624235033988952,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8820167183876038,0.4315857589244842,0.4101374745368957,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8598780632019043,0.3992818295955658,0.2808407247066498,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8293812274932861,0.3560040295124054,0.3394861817359924,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7157716751098633,0.2244570851325988,1.0238524675369265,285.01373291015625,284.95001220703125,299.0272216796875,294.4158020019531,297.886962890625,297.2530212402344,285.0146484375,1.0,0.5730204582214355,0.4785756468772888,0.4785756468772888,1.0,1.0,-3.021857976913452,1.0770158767700195,1.9448421001434328,0.3952565193176269,0.9703637361526488,0.9703637361526488,0.0,154.16921997070312,131.0,59294.71875,0.0,2365.067138671875,1.0,279.14080810546875,283.2946472167969,297.3891906738281,301.1768493652344,293.1499938964844,293.1499938964844,278.8500061035156,27689.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731024265289307,1.0,0.0,0.0,3.4097039699554443,3.409724473953247,7.757587354717543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.6083984375,0.0,1784.7232666015625,1895.4371337890625,0.0,3151.910888671875,1.0,1.0,0.0,3.0,1.0,0.0
17836380,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9603233933448792,0.5130527019500732,0.4624876677989959,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9021762013435364,0.4340089857578277,0.4122296869754791,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8778083920478821,0.3997842967510223,0.2810733616352081,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8459060192108154,0.35696741938591,0.3401704132556915,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.72940993309021,0.22463920712471,1.0232399702072144,284.8767395019531,284.95001220703125,299.041748046875,294.43487548828125,297.8880615234375,297.24871826171875,284.8768615722656,1.0,0.5669669508934021,0.4774500131607055,0.4774500131607055,1.0,1.0,-3.024824380874634,1.07583487033844,1.9489895105361936,0.3937301933765411,0.8625760078430176,0.8625760078430176,0.0,143.4717254638672,119.0,60331.26953125,0.0,2315.300537109375,1.0,278.85919189453125,283.1371459960937,297.4552307128906,301.3743896484375,293.1499938964844,293.1499938964844,279.1499938964844,33217.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803008198738098,1.0,0.0,0.0,3.3712306022644043,3.371251583099365,7.583510068798205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.91015625,0.0,1786.9639892578125,1895.4371337890625,0.0,3219.399658203125,1.0,1.0,0.0,3.0,1.0,0.0
17836440,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9603233933448792,0.5130527019500732,0.4624876677989959,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9021762013435364,0.4340089857578277,0.4122296869754791,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8778083920478821,0.3997842967510223,0.2810733616352081,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8459060192108154,0.35696741938591,0.3401704132556915,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.72940993309021,0.22463920712471,1.0232399702072144,284.8767395019531,284.95001220703125,299.041748046875,294.43487548828125,297.8880615234375,297.24871826171875,284.8768615722656,1.0,0.5669669508934021,0.4774500131607055,0.4774500131607055,1.0,1.0,-3.024824380874634,1.07583487033844,1.9489895105361936,0.3937301933765411,0.8625760078430176,0.8625760078430176,0.0,143.4717254638672,119.0,60331.26953125,0.0,2315.300537109375,1.0,278.85919189453125,283.1371459960937,297.4552307128906,301.3743896484375,293.1499938964844,293.1499938964844,279.1499938964844,33217.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803008198738098,1.0,0.0,0.0,3.3712306022644043,3.371251583099365,7.583510068798205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.91015625,0.0,1786.9639892578125,1895.4371337890625,0.0,3219.399658203125,1.0,1.0,0.0,3.0,1.0,0.0
17836500,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.971029818058014,0.5133160948753357,0.4622413218021393,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9139194488525392,0.4353535175323486,0.413113921880722,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8878934383392334,0.4001714289188385,0.2810530364513397,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8552709221839905,0.3575464487075805,0.3403666615486145,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7368353605270386,0.224787101149559,1.0224777460098269,284.9908752441406,284.95001220703125,299.04901123046875,294.4444580078125,297.8896484375,297.2481994628906,284.9969177246094,1.0,0.5637068748474121,0.4768872261047363,0.4768872261047363,1.0,1.0,-3.0248827934265137,1.07467520236969,1.9502074718475344,0.3926332294940948,0.9312159419059752,0.9312159419059752,0.0,138.04159545898438,119.0,59455.828125,0.0,2287.396484375,1.0,279.0951843261719,283.2707824707031,297.41534423828125,301.1781616210937,293.1499938964844,293.1499938964844,279.1499938964844,30386.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747755289077759,1.0,0.0,0.0,3.3909924030303955,3.3910129070281982,7.672676929360023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.990234375,0.0,1785.9178466796875,1895.4371337890625,0.0,3167.601806640625,1.0,1.0,0.0,3.0,1.0,0.0
17836560,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9831319451332092,0.514025866985321,0.4625072181224823,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9291800856590272,0.4369743466377258,0.4143019318580627,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9004108309745789,0.4008642435073852,0.2812789976596832,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8670079112052917,0.3583666086196899,0.3408142924308777,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7461172938346863,0.2251085937023162,1.0224807262420654,285.023193359375,284.95001220703125,299.0563049316406,294.4540710449219,297.8934326171875,297.25103759765625,285.0240783691406,1.0,0.5604885220527649,0.4763125777244568,0.4763125777244568,1.0,1.0,-3.027439594268799,1.0744913816452026,1.9529483318328853,0.3919510245323181,0.9731757044792176,0.9731757044792176,0.0,132.1302947998047,107.0,59404.859375,0.0,2261.48974609375,1.0,279.140625,283.3015441894531,297.42877197265625,301.2235107421875,293.1499938964844,293.1499938964844,278.8500061035156,27605.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722071051597595,1.0,0.0,0.0,3.4102823734283447,3.4103026390075684,7.76021863657661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.126953125,0.0,1784.68310546875,1895.4371337890625,0.0,3143.513671875,1.0,1.0,0.0,3.0,1.0,0.0
17836620,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.5142257809638977,0.4559371769428253,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9591960310935974,0.4394111931324005,0.4164374470710754,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.927865505218506,0.4013770818710327,0.2815403342247009,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8914214968681335,0.359341412782669,0.3415380418300628,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7656466364860535,0.2253427356481552,1.022236943244934,284.8810729980469,284.95001220703125,299.0708923339844,294.4732971191406,297.8951110839844,297.2480163574219,284.8802185058594,1.0,0.5536313056945801,0.4751632809638977,0.4751632809638977,1.0,1.0,-3.0255494117736816,1.0712743997573853,1.9542748928070068,0.3896436095237732,0.867563784122467,0.867563784122467,0.0,121.43050384521484,110.0,60400.56640625,0.0,2201.03759765625,1.0,278.8591613769531,283.1390380859375,297.49432373046875,301.42120361328125,293.1499938964844,293.1499938964844,279.1499938964844,32745.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795202374458313,1.0,0.0,0.0,3.374529838562012,3.3745508193969727,7.598360411975591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.0205078125,0.0,1786.8045654296875,1895.4371337890625,0.0,3212.083984375,1.0,1.0,0.0,3.0,1.0,0.0
17836680,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.5142257809638977,0.4559371769428253,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9591960310935974,0.4394111931324005,0.4164374470710754,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.927865505218506,0.4013770818710327,0.2815403342247009,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8914214968681335,0.359341412782669,0.3415380418300628,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7656466364860535,0.2253427356481552,1.022236943244934,284.8810729980469,284.95001220703125,299.0708923339844,294.4732971191406,297.8951110839844,297.2480163574219,284.8802185058594,1.0,0.5536313056945801,0.4751632809638977,0.4751632809638977,1.0,1.0,-3.0255494117736816,1.0712743997573853,1.9542748928070068,0.3896436095237732,0.867563784122467,0.867563784122467,0.0,121.43050384521484,110.0,60400.56640625,0.0,2201.03759765625,1.0,278.8591613769531,283.1390380859375,297.49432373046875,301.42120361328125,293.1499938964844,293.1499938964844,279.1499938964844,32745.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795202374458313,1.0,0.0,0.0,3.374529838562012,3.3745508193969727,7.598360411975591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.0205078125,0.0,1786.8045654296875,1895.4371337890625,0.0,3212.083984375,1.0,1.0,0.0,3.0,1.0,0.0
17836740,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.5185039639472961,0.4435698091983795,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9699711203575134,0.4422422647476196,0.418741762638092,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9382895827293396,0.4023050367832184,0.2819089889526367,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9006770253181458,0.3606108725070953,0.3424164950847626,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7728841304779053,0.2257286757230758,1.022788405418396,285.00885009765625,284.95001220703125,299.0855712890625,294.4924621582031,297.9039611816406,297.25634765625,285.0091857910156,1.0,0.5500217080116272,0.4740139842033386,0.4740139842033386,1.0,1.0,-3.0130770206451416,1.0638505220413208,1.9492264986038208,0.3851584196090698,0.96215558052063,0.96215558052063,0.0,117.64557647705078,113.0,59190.16796875,0.0,2161.395263671875,1.0,279.1400756835937,283.289794921875,297.4646301269531,301.252197265625,293.1499938964844,293.1499938964844,278.8500061035156,27975.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709794878959656,1.0,0.0,0.0,3.40772008895874,3.407740354537964,7.748562325105013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.123046875,0.0,1784.859375,1895.4371337890625,0.0,3131.998779296875,1.0,1.0,0.0,3.0,1.0,0.0
17836800,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.5185039639472961,0.4435698091983795,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9699711203575134,0.4422422647476196,0.418741762638092,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9382895827293396,0.4023050367832184,0.2819089889526367,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9006770253181458,0.3606108725070953,0.3424164950847626,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7728841304779053,0.2257286757230758,1.022788405418396,285.00885009765625,284.95001220703125,299.0855712890625,294.4924621582031,297.9039611816406,297.25634765625,285.0091857910156,1.0,0.5500217080116272,0.4740139842033386,0.4740139842033386,1.0,1.0,-3.0130770206451416,1.0638505220413208,1.9492264986038208,0.3851584196090698,0.96215558052063,0.96215558052063,0.0,117.64557647705078,113.0,59190.16796875,0.0,2161.395263671875,1.0,279.1400756835937,283.289794921875,297.4646301269531,301.252197265625,293.1499938964844,293.1499938964844,278.8500061035156,27975.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709794878959656,1.0,0.0,0.0,3.40772008895874,3.407740354537964,7.748562325105013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.123046875,0.0,1784.859375,1895.4371337890625,0.0,3131.998779296875,1.0,1.0,0.0,3.0,1.0,0.0
17836860,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.5232017636299133,0.4371216595172882,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.976188898086548,0.4445063769817352,0.4210585951805115,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9440264701843262,0.4026259481906891,0.2822894155979156,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.906116545200348,0.3614202439785003,0.3433288335800171,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.776921808719635,0.2258104085922241,1.023546576499939,284.8652038574219,284.95001220703125,299.1004333496094,294.511474609375,297.9125061035156,297.2635498046875,284.86541748046875,1.0,0.5487146377563477,0.4730516970157623,0.4730516970157623,1.0,1.0,-3.0105738639831543,1.060791254043579,1.9497826099395752,0.3828237354755401,0.8432347774505615,0.8432347774505615,0.0,115.87090301513672,116.0,59996.28125,0.0,2147.905517578125,1.0,278.8592529296875,283.1275939941406,297.52685546875,301.4295959472656,293.1499938964844,293.1499938964844,279.1499938964844,34831.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770992159843445,1.0,0.0,0.0,3.359901666641236,3.3599228858947754,7.532627250839141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.86328125,0.0,1787.46533203125,1895.4371337890625,0.0,3189.39013671875,1.0,1.0,0.0,3.0,1.0,0.0
17836920,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.5232017636299133,0.4371216595172882,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.976188898086548,0.4445063769817352,0.4210585951805115,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9440264701843262,0.4026259481906891,0.2822894155979156,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.906116545200348,0.3614202439785003,0.3433288335800171,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.776921808719635,0.2258104085922241,1.023546576499939,284.8652038574219,284.95001220703125,299.1004333496094,294.511474609375,297.9125061035156,297.2635498046875,284.86541748046875,1.0,0.5487146377563477,0.4730516970157623,0.4730516970157623,1.0,1.0,-3.0105738639831543,1.060791254043579,1.9497826099395752,0.3828237354755401,0.8432347774505615,0.8432347774505615,0.0,115.87090301513672,116.0,59996.28125,0.0,2147.905517578125,1.0,278.8592529296875,283.1275939941406,297.52685546875,301.4295959472656,293.1499938964844,293.1499938964844,279.1499938964844,34831.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770992159843445,1.0,0.0,0.0,3.359901666641236,3.3599228858947754,7.532627250839141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.86328125,0.0,1787.46533203125,1895.4371337890625,0.0,3189.39013671875,1.0,1.0,0.0,3.0,1.0,0.0
17836980,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.5274969935417175,0.4351873099803924,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9791706204414368,0.447316437959671,0.4234185516834259,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9461090564727784,0.4035233855247497,0.2826911211013794,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.908454954624176,0.3626544773578644,0.3442554175853729,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7782871723175049,0.226152166724205,1.0242948532104492,285.0082397460937,284.95001220703125,299.115478515625,294.5302124023437,297.9239807128906,297.2748107910156,285.0090637207031,1.0,0.548984944820404,0.4720894396305084,0.4720894396305084,1.0,1.0,-3.013572931289673,1.0599429607391355,1.953629970550537,0.3813669085502624,0.9431403875350952,0.9431403875350952,0.0,115.49169158935548,119.0,59043.81640625,0.0,2151.224609375,1.0,279.14068603515625,283.2872619628906,297.50115966796875,301.274658203125,293.1499938964844,293.1499938964844,278.8500061035156,28890.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868160605430603,1.0,0.0,0.0,3.4013845920562744,3.401405096054077,7.719777954662277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.5224609375,0.0,1785.279052734375,1895.4371337890625,0.0,3105.5556640625,1.0,1.0,0.0,3.0,1.0,0.0
17837040,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.5274969935417175,0.4351873099803924,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9791706204414368,0.447316437959671,0.4234185516834259,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9461090564727784,0.4035233855247497,0.2826911211013794,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.908454954624176,0.3626544773578644,0.3442554175853729,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7782871723175049,0.226152166724205,1.0242948532104492,285.0082397460937,284.95001220703125,299.115478515625,294.5302124023437,297.9239807128906,297.2748107910156,285.0090637207031,1.0,0.548984944820404,0.4720894396305084,0.4720894396305084,1.0,1.0,-3.013572931289673,1.0599429607391355,1.953629970550537,0.3813669085502624,0.9431403875350952,0.9431403875350952,0.0,115.49169158935548,119.0,59043.81640625,0.0,2151.224609375,1.0,279.14068603515625,283.2872619628906,297.50115966796875,301.274658203125,293.1499938964844,293.1499938964844,278.8500061035156,28890.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868160605430603,1.0,0.0,0.0,3.4013845920562744,3.401405096054077,7.719777954662277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.5224609375,0.0,1785.279052734375,1895.4371337890625,0.0,3105.5556640625,1.0,1.0,0.0,3.0,1.0,0.0
17837100,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.529008686542511,0.4350910484790802,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.980172038078308,0.4485940039157867,0.4247770011425018,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9466224908828736,0.4038446247577667,0.2830384969711303,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9091292023658752,0.3631795346736908,0.3448771834373474,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7785953283309937,0.226287841796875,1.025260329246521,284.8989562988281,284.95001220703125,299.12310791015625,294.5394287109375,297.9276733398437,297.2772521972656,284.8930358886719,1.0,0.5496178269386292,0.4716083109378814,0.4716083109378814,1.0,1.0,-3.0174152851104736,1.0604461431503296,1.956969141960144,0.381063848733902,0.8740050792694092,0.8740050792694092,0.0,115.62118530273438,119.0,60013.65234375,0.0,2158.635498046875,1.0,278.904052734375,283.15545654296875,297.5618896484375,301.4957275390625,293.1499938964844,293.1499938964844,278.8500061035156,31176.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731252551078796,1.0,0.0,0.0,3.385489225387573,3.385509729385376,7.647793722753704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.55078125,0.0,1786.231201171875,1895.4371337890625,0.0,3152.125244140625,1.0,1.0,0.0,3.0,1.0,0.0
17837160,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.5297585725784302,0.4364440441131592,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9799858331680298,0.4496039748191833,0.4258257448673248,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9456488490104676,0.4038739502429962,0.2831400036811828,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.908450186252594,0.3634729981422424,0.3452445864677429,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7778319716453552,0.2262645959854126,1.025487184524536,284.88018798828125,284.95001220703125,299.1307983398437,294.5485534667969,297.92779541015625,297.2741394042969,284.8808288574219,1.0,0.5504498481750488,0.4710764288902282,0.4710764288902282,1.0,1.0,-3.021138906478882,1.0607966184616089,1.960342288017273,0.3806325495243072,0.839474081993103,0.839474081993103,0.0,116.12052917480467,122.0,60068.9453125,0.0,2167.760498046875,1.0,278.859619140625,283.1376647949219,297.567626953125,301.4704284667969,293.1499938964844,293.1499938964844,279.1499938964844,35387.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751085996627808,1.0,0.0,0.0,3.355992078781128,3.356013298034668,7.515106972277863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.4951171875,0.0,1787.621826171875,1895.4371337890625,0.0,3170.72509765625,1.0,1.0,0.0,3.0,1.0,0.0
17837220,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.5315467119216919,0.4398961663246155,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9793586134910583,0.4524478912353515,0.4282743632793426,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9434375762939452,0.4048112630844116,0.2836126685142517,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9068111777305604,0.3647275865077972,0.3462469279766083,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7760494351387024,0.2266300916671753,1.0266398191452026,285.02899169921875,284.95001220703125,299.1464538574219,294.5664367675781,297.93267822265625,297.2748413085937,285.03009033203125,1.0,0.5526823997497559,0.4700126945972442,0.4700126945972442,1.0,1.0,-3.0313854217529297,1.0625916719436646,1.968793869018555,0.380123496055603,0.9550896286964417,0.9550896286964417,0.0,117.4228057861328,125.0,59306.15625,0.0,2192.6064453125,1.0,279.1407165527344,283.3013610839844,297.5428771972656,301.3302917480469,293.1499938964844,293.1499938964844,278.8500061035156,28423.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673182725906372,1.0,0.0,0.0,3.404623031616211,3.4046432971954346,7.734484483989945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.060546875,0.0,1785.0673828125,1895.4371337890625,0.0,3097.6533203125,1.0,1.0,0.0,3.0,1.0,0.0
17837280,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.5315467119216919,0.4398961663246155,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9793586134910583,0.4524478912353515,0.4282743632793426,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9434375762939452,0.4048112630844116,0.2836126685142517,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9068111777305604,0.3647275865077972,0.3462469279766083,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7760494351387024,0.2266300916671753,1.0266398191452026,285.02899169921875,284.95001220703125,299.1464538574219,294.5664367675781,297.93267822265625,297.2748413085937,285.03009033203125,1.0,0.5526823997497559,0.4700126945972442,0.4700126945972442,1.0,1.0,-3.0313854217529297,1.0625916719436646,1.968793869018555,0.380123496055603,0.9550896286964417,0.9550896286964417,0.0,117.4228057861328,125.0,59306.15625,0.0,2192.6064453125,1.0,279.1407165527344,283.3013610839844,297.5428771972656,301.3302917480469,293.1499938964844,293.1499938964844,278.8500061035156,28423.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673182725906372,1.0,0.0,0.0,3.404623031616211,3.4046432971954346,7.734484483989945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.060546875,0.0,1785.0673828125,1895.4371337890625,0.0,3097.6533203125,1.0,1.0,0.0,3.0,1.0,0.0
17837340,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.5316330194473267,0.4450066387653351,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9776329398155212,0.4547300040721893,0.430726408958435,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9399152398109436,0.4051683247089386,0.2841017544269562,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.90405535697937,0.3655399680137634,0.3472773730754852,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7733692526817322,0.2267310470342636,1.0280094146728516,284.90155029296875,284.95001220703125,299.1624755859375,294.583740234375,297.9306945800781,297.2648620605469,284.901611328125,1.0,0.5555232763290405,0.4689489603042602,0.4689489603042602,1.0,1.0,-3.043951272964477,1.0652786493301392,1.9786726236343384,0.3800318241119385,0.8660668730735779,0.8660668730735779,0.0,119.26512908935548,128.0,60505.546875,0.0,2224.553466796875,1.0,278.8604736328125,283.1503601074219,297.6071472167969,301.5354919433594,293.1499938964844,293.1499938964844,279.1499938964844,33137.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752610683441162,1.0,0.0,0.0,3.3717904090881348,3.371811389923096,7.586028232253739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.107421875,0.0,1786.9373779296875,1895.4371337890625,0.0,3172.154541015625,1.0,1.0,0.0,3.0,1.0,0.0
