time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837400,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.5316330194473267,0.4450066387653351,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9776329398155212,0.4547300040721893,0.430726408958435,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9399152398109436,0.4051683247089386,0.2841017544269562,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.90405535697937,0.3655399680137634,0.3472773730754852,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7733692526817322,0.2267310470342636,1.0280094146728516,284.90155029296875,284.95001220703125,299.1624755859375,294.583740234375,297.9306945800781,297.2648620605469,284.901611328125,1.0,0.5555232763290405,0.4689489603042602,0.4689489603042602,1.0,1.0,-3.043951272964477,1.0652786493301392,1.9786726236343384,0.3800318241119385,0.8660668730735779,0.8660668730735779,0.0,119.26512908935548,128.0,60505.546875,0.0,2224.553466796875,1.0,278.8604736328125,283.1503601074219,297.6071472167969,301.5354919433594,293.1499938964844,293.1499938964844,279.1499938964844,33137.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752610683441162,1.0,0.0,0.0,3.3717904090881348,3.371811389923096,7.586028232253739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.107421875,0.0,1786.9373779296875,1895.4371337890625,0.0,3172.154541015625,1.0,1.0,0.0,3.0,1.0,0.0
17837460,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9990000128746032,0.5315377712249756,0.4511873126029968,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9751999378204346,0.4575636386871338,0.4331880509853363,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9355592727661132,0.4061033129692077,0.2845907509326935,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9006728529930115,0.3667812347412109,0.3482921719551086,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7700777649879456,0.2270710319280624,1.029180884361267,285.0558166503906,284.95001220703125,299.17889404296875,294.6003723144531,297.9314880371094,297.2591857910156,285.05712890625,1.0,0.5587072372436523,0.4676814675331116,0.4676814675331116,1.0,1.0,-3.0575523376464844,1.067926287651062,1.989626169204712,0.3795657157897949,1.0,1.0,0.0,121.44709014892578,131.0,59777.59375,0.0,2260.39453125,1.0,279.140869140625,283.3199157714844,297.5805053710937,301.39764404296875,293.1499938964844,293.1499938964844,278.8500061035156,26727.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682857155799866,1.0,0.0,0.0,3.4163503646850586,3.416370391845703,7.787859317431867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.328125,0.0,1784.250732421875,1895.4371337890625,0.0,3106.729248046875,1.0,1.0,0.0,3.0,1.0,0.0
17837520,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9990000128746032,0.5315377712249756,0.4511873126029968,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9751999378204346,0.4575636386871338,0.4331880509853363,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9355592727661132,0.4061033129692077,0.2845907509326935,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9006728529930115,0.3667812347412109,0.3482921719551086,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7700777649879456,0.2270710319280624,1.029180884361267,285.0558166503906,284.95001220703125,299.17889404296875,294.6003723144531,297.9314880371094,297.2591857910156,285.05712890625,1.0,0.5587072372436523,0.4676814675331116,0.4676814675331116,1.0,1.0,-3.0575523376464844,1.067926287651062,1.989626169204712,0.3795657157897949,1.0,1.0,0.0,121.44709014892578,131.0,59777.59375,0.0,2260.39453125,1.0,279.140869140625,283.3199157714844,297.5805053710937,301.39764404296875,293.1499938964844,293.1499938964844,278.8500061035156,26727.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682857155799866,1.0,0.0,0.0,3.4163503646850586,3.416370391845703,7.787859317431867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.328125,0.0,1784.250732421875,1895.4371337890625,0.0,3106.729248046875,1.0,1.0,0.0,3.0,1.0,0.0
17837580,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9990000128746032,0.5297388434410095,0.4580972492694855,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.972280979156494,0.4598275125026703,0.435659795999527,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9307067394256592,0.4064556658267975,0.2851031422615051,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8969067931175232,0.3675782978534698,0.3493407964706421,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.766526997089386,0.227170780301094,1.0306252241134644,284.9207458496094,284.95001220703125,299.1958312988281,294.6162109375,297.9280090332031,297.246826171875,284.9209289550781,1.0,0.5622012615203857,0.4664139449596405,0.4664139449596405,1.0,1.0,-3.072445869445801,1.0710269212722778,2.0014190673828125,0.3793342411518097,0.9229077100753784,0.9229077100753784,0.0,123.90780639648438,134.0,61136.51953125,0.0,2300.35009765625,1.0,278.8590393066406,283.1603088378906,297.6434631347656,301.610595703125,293.1499938964844,293.1499938964844,278.54998779296875,29396.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876805305480957,1.0,0.0,0.0,3.397874593734741,3.397895097732544,7.703852702434233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.8330078125,0.0,1785.501708984375,1895.4371337890625,0.0,3186.634521484375,1.0,1.0,0.0,3.0,1.0,0.0
17837640,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9990000128746032,0.5297388434410095,0.4580972492694855,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.972280979156494,0.4598275125026703,0.435659795999527,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9307067394256592,0.4064556658267975,0.2851031422615051,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8969067931175232,0.3675782978534698,0.3493407964706421,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.766526997089386,0.227170780301094,1.0306252241134644,284.9207458496094,284.95001220703125,299.1958312988281,294.6162109375,297.9280090332031,297.246826171875,284.9209289550781,1.0,0.5622012615203857,0.4664139449596405,0.4664139449596405,1.0,1.0,-3.072445869445801,1.0710269212722778,2.0014190673828125,0.3793342411518097,0.9229077100753784,0.9229077100753784,0.0,123.90780639648438,134.0,61136.51953125,0.0,2300.35009765625,1.0,278.8590393066406,283.1603088378906,297.6434631347656,301.610595703125,293.1499938964844,293.1499938964844,278.54998779296875,29396.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876805305480957,1.0,0.0,0.0,3.397874593734741,3.397895097732544,7.703852702434233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.8330078125,0.0,1785.501708984375,1895.4371337890625,0.0,3186.634521484375,1.0,1.0,0.0,3.0,1.0,0.0
17837700,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9990000128746032,0.5277674198150635,0.4624419510364532,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.9699872136116028,0.4606497585773468,0.4365797936916351,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.9272981882095336,0.4062999188899994,0.2851093113422394,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.8942270278930664,0.3677049279212951,0.3495959639549255,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.7641041278839111,0.2270400375127792,1.030555248260498,284.8163146972656,284.95001220703125,299.2044677734375,294.6238098144531,297.92462158203125,297.2380676269531,284.8123474121094,1.0,0.5639516711235046,0.4657801985740661,0.4657801985740661,1.0,1.0,-3.0790066719055176,1.072213888168335,2.0067927837371826,0.3790499866008758,0.8278027176856995,0.8278027176856995,0.0,125.35772705078124,134.0,62124.046875,0.0,2319.98828125,1.0,278.60772705078125,283.0343933105469,297.67022705078125,301.7684020996094,293.1499938964844,293.1499938964844,278.54998779296875,34410.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882469654083252,1.0,0.0,0.0,3.362866163253784,3.362887144088745,7.54592463181325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.021484375,0.0,1787.341064453125,1895.4371337890625,0.0,3239.720458984375,1.0,1.0,0.0,3.0,1.0,0.0
17837760,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9990000128746032,0.5253344178199768,0.4672129154205322,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9672696590423584,0.4614335298538208,0.4373351633548736,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9234429597854614,0.4061012864112854,0.2849858999252319,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8911757469177246,0.3677835464477539,0.3497035801410675,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.7613697052001953,0.2268543243408203,1.029974341392517,284.8472900390625,284.95001220703125,299.2132873535156,294.63116455078125,297.921875,297.2303161621094,284.8523254394531,1.0,0.5656740069389343,0.4651032388210296,0.4651032388210296,1.0,1.0,-3.084933280944824,1.073053240776062,2.011880159378052,0.378555566072464,0.8058413863182068,0.8058413863182068,0.0,126.9115982055664,137.0,61866.953125,0.0,2339.082763671875,1.0,278.5608825683594,283.0679626464844,297.65399169921875,301.6882019042969,293.1499938964844,293.1499938964844,278.8500061035156,38744.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837506175041199,1.0,0.0,0.0,3.2758278846740723,3.275848865509033,7.160369932535104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.634765625,0.0,1711.783447265625,1895.4371337890625,0.0,3251.718994140625,0.984059512615204,1.0,0.0,3.0,1.0,0.0
17837820,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9959057569503784,0.5219676494598389,0.4703498780727386,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9612098336219788,0.4640242457389831,0.4396527111530304,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9154818058013916,0.4068049490451813,0.2853729724884033,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8846871852874756,0.3687855005264282,0.3505675494670868,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7555972337722778,0.2269857972860336,1.0305697917938232,284.9605407714844,284.95001220703125,299.2313232421875,294.6451416015625,297.9259033203125,297.2293701171875,284.9624938964844,1.0,0.5689366459846497,0.4637492597103119,0.4637492597103119,1.0,1.0,-3.0938403606414795,1.073530912399292,2.0203094482421875,0.3770926892757416,0.870979905128479,0.870979905128479,0.0,130.4304656982422,140.0,61447.22265625,0.0,2374.061767578125,1.0,278.8393249511719,283.1925964355469,297.62469482421875,301.552001953125,293.1499938964844,293.1499938964844,279.1499938964844,33318.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760080933570862,1.0,0.0,0.0,3.370104551315308,3.370125532150269,7.578444751743518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.16796875,0.0,1786.4173583984375,1895.4371337890625,0.0,3179.15966796875,1.0,1.0,0.0,3.0,1.0,0.0
17837880,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9959057569503784,0.5219676494598389,0.4703498780727386,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9612098336219788,0.4640242457389831,0.4396527111530304,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9154818058013916,0.4068049490451813,0.2853729724884033,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8846871852874756,0.3687855005264282,0.3505675494670868,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7555972337722778,0.2269857972860336,1.0305697917938232,284.9605407714844,284.95001220703125,299.2313232421875,294.6451416015625,297.9259033203125,297.2293701171875,284.9624938964844,1.0,0.5689366459846497,0.4637492597103119,0.4637492597103119,1.0,1.0,-3.0938403606414795,1.073530912399292,2.0203094482421875,0.3770926892757416,0.870979905128479,0.870979905128479,0.0,130.4304656982422,140.0,61447.22265625,0.0,2374.061767578125,1.0,278.8393249511719,283.1925964355469,297.62469482421875,301.552001953125,293.1499938964844,293.1499938964844,279.1499938964844,33318.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760080933570862,1.0,0.0,0.0,3.370104551315308,3.370125532150269,7.578444751743518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.16796875,0.0,1786.4173583984375,1895.4371337890625,0.0,3179.15966796875,1.0,1.0,0.0,3.0,1.0,0.0
17837940,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.9898828864097596,0.5214370489120483,0.4693460762500763,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9562100768089294,0.4671995043754577,0.442586749792099,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.9092087745666504,0.408160388469696,0.2862686514854431,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8794381618499756,0.3703190386295318,0.3519797921180725,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7509177327156067,0.2274998128414154,1.0328929424285889,285.1164855957031,284.95001220703125,299.25,294.65802001953125,297.934814453125,297.2357177734375,285.1181030273437,1.0,0.5719318985939026,0.4623953104019165,0.4623953104019165,1.0,1.0,-3.10159969329834,1.07353937625885,2.02806043624878,0.3752958178520202,1.0,1.0,0.0,133.72030639648438,143.0,60509.9765625,0.0,2406.065673828125,1.0,279.1396789550781,283.3658142089844,297.6361083984375,301.4947204589844,293.1499938964844,293.1499938964844,278.8500061035156,26338.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694708943367004,1.0,0.0,0.0,3.419031858444214,3.419052124023437,7.800090315868147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.212890625,0.0,1784.052734375,1895.4371337890625,0.0,3117.847412109375,1.0,1.0,0.0,3.0,1.0,0.0
17838000,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.9898828864097596,0.5214370489120483,0.4693460762500763,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9562100768089294,0.4671995043754577,0.442586749792099,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.9092087745666504,0.408160388469696,0.2862686514854431,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8794381618499756,0.3703190386295318,0.3519797921180725,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7509177327156067,0.2274998128414154,1.0328929424285889,285.1164855957031,284.95001220703125,299.25,294.65802001953125,297.934814453125,297.2357177734375,285.1181030273437,1.0,0.5719318985939026,0.4623953104019165,0.4623953104019165,1.0,1.0,-3.10159969329834,1.07353937625885,2.02806043624878,0.3752958178520202,1.0,1.0,0.0,133.72030639648438,143.0,60509.9765625,0.0,2406.065673828125,1.0,279.1396789550781,283.3658142089844,297.6361083984375,301.4947204589844,293.1499938964844,293.1499938964844,278.8500061035156,26338.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694708943367004,1.0,0.0,0.0,3.419031858444214,3.419052124023437,7.800090315868147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.212890625,0.0,1784.052734375,1895.4371337890625,0.0,3117.847412109375,1.0,1.0,0.0,3.0,1.0,0.0
17838060,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9836544394493104,0.5201444029808044,0.4687402248382568,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9508125185966492,0.4694809019565582,0.4451992213726043,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9030029773712158,0.4085977375507355,0.2869333922863006,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.874052882194519,0.3711546957492828,0.3531754910945892,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7462471127510071,0.2276279926300048,1.0349141359329224,284.96417236328125,284.95001220703125,299.26904296875,294.6702880859375,297.9387512207031,297.2342224121094,284.9633178710937,1.0,0.5748593211174011,0.4611449241638183,0.4611449241638183,1.0,1.0,-3.108689069747925,1.0734673738479614,2.035221576690674,0.3737838566303253,0.975001096725464,0.975001096725464,0.0,137.13148498535156,146.0,61802.5234375,0.0,2437.49169921875,1.0,278.85894775390625,283.18865966796875,297.69921875,301.7130126953125,293.1499938964844,293.1499938964844,278.54998779296875,27120.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784866333007812,1.0,0.0,0.0,3.413635492324829,3.4136557579040527,7.775486778882623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.7080078125,0.0,1784.44677734375,1895.4371337890625,0.0,3202.396484375,1.0,1.0,0.0,3.0,1.0,0.0
17838120,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9836544394493104,0.5201444029808044,0.4687402248382568,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9508125185966492,0.4694809019565582,0.4451992213726043,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9030029773712158,0.4085977375507355,0.2869333922863006,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.874052882194519,0.3711546957492828,0.3531754910945892,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7462471127510071,0.2276279926300048,1.0349141359329224,284.96417236328125,284.95001220703125,299.26904296875,294.6702880859375,297.9387512207031,297.2342224121094,284.9633178710937,1.0,0.5748593211174011,0.4611449241638183,0.4611449241638183,1.0,1.0,-3.108689069747925,1.0734673738479614,2.035221576690674,0.3737838566303253,0.975001096725464,0.975001096725464,0.0,137.13148498535156,146.0,61802.5234375,0.0,2437.49169921875,1.0,278.85894775390625,283.18865966796875,297.69921875,301.7130126953125,293.1499938964844,293.1499938964844,278.54998779296875,27120.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784866333007812,1.0,0.0,0.0,3.413635492324829,3.4136557579040527,7.775486778882623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.7080078125,0.0,1784.44677734375,1895.4371337890625,0.0,3202.396484375,1.0,1.0,0.0,3.0,1.0,0.0
17838180,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.974131166934967,0.5176344513893127,0.4668366312980652,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.9420102834701538,0.4707590043544769,0.4467363357543945,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8940675854682922,0.4079646468162536,0.2867525815963745,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8660141229629517,0.371101975440979,0.353452205657959,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.7394254803657532,0.2271007001399994,1.0339607000350952,284.8238525390625,284.95001220703125,299.2881164550781,294.6825561523437,297.9369506835937,297.22430419921875,284.8248291015625,1.0,0.5771274566650391,0.4598945677280426,0.4598945677280426,1.0,1.0,-3.107224225997925,1.0700476169586182,2.037176609039306,0.3708184361457824,0.8270238041877747,0.8270238041877747,0.0,141.38751220703125,149.0,62645.171875,0.0,2457.300048828125,1.0,278.55987548828125,283.0298156738281,297.70721435546875,301.7955627441406,293.1499938964844,293.1499938964844,278.8500061035156,36163.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856537342071533,1.0,0.0,0.0,3.348653078079224,3.348674297332764,7.482273645109672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.0478515625,0.0,1785.2359619140625,1895.4371337890625,0.0,3269.539306640625,0.9985464811325072,1.0,0.0,3.0,1.0,0.0
17838240,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.974131166934967,0.5176344513893127,0.4668366312980652,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.9420102834701538,0.4707590043544769,0.4467363357543945,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8940675854682922,0.4079646468162536,0.2867525815963745,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8660141229629517,0.371101975440979,0.353452205657959,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.7394254803657532,0.2271007001399994,1.0339607000350952,284.8238525390625,284.95001220703125,299.2881164550781,294.6825561523437,297.9369506835937,297.22430419921875,284.8248291015625,1.0,0.5771274566650391,0.4598945677280426,0.4598945677280426,1.0,1.0,-3.107224225997925,1.0700476169586182,2.037176609039306,0.3708184361457824,0.8270238041877747,0.8270238041877747,0.0,141.38751220703125,149.0,62645.171875,0.0,2457.300048828125,1.0,278.55987548828125,283.0298156738281,297.70721435546875,301.7955627441406,293.1499938964844,293.1499938964844,278.8500061035156,36163.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856537342071533,1.0,0.0,0.0,3.348653078079224,3.348674297332764,7.482273645109672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.0478515625,0.0,1785.2359619140625,1895.4371337890625,0.0,3269.539306640625,0.9985464811325072,1.0,0.0,3.0,1.0,0.0
17838300,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.969807505607605,0.5170509815216064,0.466004729270935,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9382691383361816,0.4717425107955932,0.4475013315677643,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8902519941329956,0.4080007076263428,0.2866545021533966,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.862619161605835,0.3713304400444031,0.353557825088501,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7364761233329773,0.2269671559333801,1.033189058303833,284.9417419433594,284.95001220703125,299.29766845703125,294.6886291503906,297.9379272460937,297.2221984863281,284.9447021484375,1.0,0.5781019330024719,0.4592693746089935,0.4592693746089935,1.0,1.0,-3.1062190532684326,1.0682365894317627,2.03798246383667,0.3691887259483337,0.8829597234725952,0.8829597234725952,0.0,143.2646942138672,149.0,61777.2578125,0.0,2465.357177734375,1.0,278.7937927246094,283.1627502441406,297.6581726074219,301.5777893066406,293.1499938964844,293.1499938964844,278.8500061035156,33218.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796001076698303,1.0,0.0,0.0,3.3706908226013184,3.3707115650177,7.581080581076094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.0849609375,0.0,1786.2293701171875,1895.4371337890625,0.0,3212.8330078125,1.0,1.0,0.0,3.0,1.0,0.0
17838360,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9671232104301452,0.5168964862823486,0.4657851755619049,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.936321496963501,0.4730119705200195,0.448646605014801,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8880395889282227,0.4083461463451385,0.2868527770042419,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8606857657432556,0.3718060553073883,0.3539692163467407,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.734695315361023,0.2270130217075348,1.0333187580108645,284.9660949707031,284.95001220703125,299.3072509765625,294.6947021484375,297.9410095214844,297.2230529785156,284.9672241210937,1.0,0.5791806578636169,0.4587222039699554,0.4587222039699554,1.0,1.0,-3.108216524124145,1.0677566528320312,2.0404598712921143,0.3682352900505066,0.9010313749313354,0.9010313749313354,0.0,144.6300506591797,152.0,61656.7265625,0.0,2476.400146484375,1.0,278.8404846191406,283.1902160644531,297.6674194335937,301.6124267578125,293.1499938964844,293.1499938964844,279.1499938964844,31152.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768167495727539,1.0,0.0,0.0,3.3856804370880127,3.3857011795043945,7.648658311154577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.4365234375,0.0,1786.2513427734375,1895.4371337890625,0.0,3186.74169921875,1.0,1.0,0.0,3.0,1.0,0.0
17838420,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.9636386036872864,0.5173968076705933,0.4660661220550537,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.9345024228096008,0.4761529564857483,0.4514792561531067,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.8854826092720032,0.4096823632717132,0.287685364484787,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.8585218787193298,0.3732944428920746,0.3552726209163666,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.7325708866119385,0.2275287210941314,1.0353260040283203,285.1312866210937,284.95001220703125,299.326416015625,294.706787109375,297.9505310058594,297.22967529296875,285.1333312988281,1.0,0.5816617012023926,0.4576278328895569,0.4576278328895569,1.0,1.0,-3.116934061050415,1.068640112876892,2.0482940673828125,0.3671398460865021,1.0,1.0,0.0,146.85037231445312,155.0,60626.69921875,0.0,2504.84619140625,1.0,279.1400451660156,283.37371826171875,297.67901611328125,301.544921875,293.1499938964844,293.1499938964844,278.8500061035156,26335.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691068291664124,1.0,0.0,0.0,3.4190495014190674,3.419069528579712,7.800169896654552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.3779296875,0.0,1784.051513671875,1895.4371337890625,0.0,3114.431884765625,1.0,1.0,0.0,3.0,1.0,0.0
17838480,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.9636386036872864,0.5173968076705933,0.4660661220550537,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.9345024228096008,0.4761529564857483,0.4514792561531067,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.8854826092720032,0.4096823632717132,0.287685364484787,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.8585218787193298,0.3732944428920746,0.3552726209163666,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.7325708866119385,0.2275287210941314,1.0353260040283203,285.1312866210937,284.95001220703125,299.326416015625,294.706787109375,297.9505310058594,297.22967529296875,285.1333312988281,1.0,0.5816617012023926,0.4576278328895569,0.4576278328895569,1.0,1.0,-3.116934061050415,1.068640112876892,2.0482940673828125,0.3671398460865021,1.0,1.0,0.0,146.85037231445312,155.0,60626.69921875,0.0,2504.84619140625,1.0,279.1400451660156,283.37371826171875,297.67901611328125,301.544921875,293.1499938964844,293.1499938964844,278.8500061035156,26335.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691068291664124,1.0,0.0,0.0,3.4190495014190674,3.419069528579712,7.800169896654552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.3779296875,0.0,1784.051513671875,1895.4371337890625,0.0,3114.431884765625,1.0,1.0,0.0,3.0,1.0,0.0
17838540,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9583004117012024,0.5163072943687439,0.4657537937164306,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.931001603603363,0.4783976078033447,0.4540498256683349,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8815350532531738,0.4101094305515289,0.2883350253105163,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8551291823387146,0.3740996718406677,0.3564258217811584,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7295593619346619,0.2276810407638549,1.037372589111328,284.97784423828125,284.95001220703125,299.3456420898437,294.7186889648437,297.955078125,297.2288513183594,284.9765930175781,1.0,0.5843024253845215,0.4565334618091583,0.4565334618091583,1.0,1.0,-3.1242880821228027,1.0689576864242554,2.055330514907837,0.3659741580486297,0.9972219467163086,0.9972219467163086,0.0,149.757080078125,158.0,61950.72265625,0.0,2534.457763671875,1.0,278.86004638671875,283.1943359375,297.7445678710937,301.7667236328125,293.1499938964844,293.1499938964844,278.54998779296875,26367.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775843381881714,1.0,0.0,0.0,3.418833017349243,3.418853282928467,7.79918252646894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.154296875,0.0,1784.067626953125,1895.4371337890625,0.0,3193.93798828125,1.0,1.0,0.0,3.0,1.0,0.0
17838600,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9583004117012024,0.5163072943687439,0.4657537937164306,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.931001603603363,0.4783976078033447,0.4540498256683349,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8815350532531738,0.4101094305515289,0.2883350253105163,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8551291823387146,0.3740996718406677,0.3564258217811584,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7295593619346619,0.2276810407638549,1.037372589111328,284.97784423828125,284.95001220703125,299.3456420898437,294.7186889648437,297.955078125,297.2288513183594,284.9765930175781,1.0,0.5843024253845215,0.4565334618091583,0.4565334618091583,1.0,1.0,-3.1242880821228027,1.0689576864242554,2.055330514907837,0.3659741580486297,0.9972219467163086,0.9972219467163086,0.0,149.757080078125,158.0,61950.72265625,0.0,2534.457763671875,1.0,278.86004638671875,283.1943359375,297.7445678710937,301.7667236328125,293.1499938964844,293.1499938964844,278.54998779296875,26367.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775843381881714,1.0,0.0,0.0,3.418833017349243,3.418853282928467,7.79918252646894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.154296875,0.0,1784.067626953125,1895.4371337890625,0.0,3193.93798828125,1.0,1.0,0.0,3.0,1.0,0.0
17838660,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.9487679600715636,0.5137015581130981,0.4638083875179291,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.923681914806366,0.4795567095279693,0.455489307641983,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8743151426315308,0.4093900918960571,0.2881044745445251,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.848825991153717,0.3739569783210754,0.3566273748874664,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.7240758538246155,0.2271319925785064,1.036349892616272,284.8271484375,284.95001220703125,299.3648986816406,294.73046875,297.95269775390625,297.2182006835937,284.8275451660156,1.0,0.5863742828369141,0.4553233981132507,0.4553233981132507,1.0,1.0,-3.122422933578491,1.0654380321502686,2.0569849014282227,0.3629444241523742,0.848490834236145,0.848490834236145,0.0,153.807861328125,161.0,62867.2578125,0.0,2552.455322265625,1.0,278.55975341796875,283.0248107910156,297.7553405761719,301.8572998046875,293.1499938964844,293.1499938964844,278.8500061035156,34085.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848401308059692,1.0,0.0,0.0,3.365144729614258,3.3651657104492188,7.556154173471441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.30078125,0.0,1787.2421875,1895.4371337890625,0.0,3261.921630859375,1.0,1.0,0.0,3.0,1.0,0.0
17838720,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.9487679600715636,0.5137015581130981,0.4638083875179291,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.923681914806366,0.4795567095279693,0.455489307641983,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8743151426315308,0.4093900918960571,0.2881044745445251,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.848825991153717,0.3739569783210754,0.3566273748874664,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.7240758538246155,0.2271319925785064,1.036349892616272,284.8271484375,284.95001220703125,299.3648986816406,294.73046875,297.95269775390625,297.2182006835937,284.8275451660156,1.0,0.5863742828369141,0.4553233981132507,0.4553233981132507,1.0,1.0,-3.122422933578491,1.0654380321502686,2.0569849014282227,0.3629444241523742,0.848490834236145,0.848490834236145,0.0,153.807861328125,161.0,62867.2578125,0.0,2552.455322265625,1.0,278.55975341796875,283.0248107910156,297.7553405761719,301.8572998046875,293.1499938964844,293.1499938964844,278.8500061035156,34085.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848401308059692,1.0,0.0,0.0,3.365144729614258,3.3651657104492188,7.556154173471441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.30078125,0.0,1787.2421875,1895.4371337890625,0.0,3261.921630859375,1.0,1.0,0.0,3.0,1.0,0.0
17838780,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9416479468345642,0.5127791166305542,0.4625874757766723,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9188543558120728,0.4816800653934479,0.4572605490684509,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.869219958782196,0.4096576571464538,0.2881161570549011,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8444218635559082,0.3745501041412353,0.357029378414154,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7199503183364868,0.2269926369190216,1.0354610681533811,284.9723205566406,284.95001220703125,299.3842163085937,294.7420349121094,297.9564514160156,297.2167053222656,284.9731750488281,1.0,0.5882511138916016,0.4541133344173431,0.4541133344173431,1.0,1.0,-3.122502326965332,1.0626742839813232,2.059828042984009,0.3599557876586914,0.9255858063697816,0.9255858063697816,0.0,156.99038696289062,164.0,61820.49609375,0.0,2569.58935546875,1.0,278.8406982421875,283.1889953613281,297.71484375,301.6714782714844,293.1499938964844,293.1499938964844,278.54998779296875,29663.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876095175743103,1.0,0.0,0.0,3.39601993560791,3.396040439605713,7.695446129218908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.5380859375,0.0,1785.616455078125,1895.4371337890625,0.0,3179.97607421875,1.0,1.0,0.0,3.0,1.0,0.0
17838840,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9416479468345642,0.5127791166305542,0.4625874757766723,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9188543558120728,0.4816800653934479,0.4572605490684509,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.869219958782196,0.4096576571464538,0.2881161570549011,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8444218635559082,0.3745501041412353,0.357029378414154,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7199503183364868,0.2269926369190216,1.0354610681533811,284.9723205566406,284.95001220703125,299.3842163085937,294.7420349121094,297.9564514160156,297.2167053222656,284.9731750488281,1.0,0.5882511138916016,0.4541133344173431,0.4541133344173431,1.0,1.0,-3.122502326965332,1.0626742839813232,2.059828042984009,0.3599557876586914,0.9255858063697816,0.9255858063697816,0.0,156.99038696289062,164.0,61820.49609375,0.0,2569.58935546875,1.0,278.8406982421875,283.1889953613281,297.71484375,301.6714782714844,293.1499938964844,293.1499938964844,278.54998779296875,29663.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876095175743103,1.0,0.0,0.0,3.39601993560791,3.396040439605713,7.695446129218908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.5380859375,0.0,1785.616455078125,1895.4371337890625,0.0,3179.97607421875,1.0,1.0,0.0,3.0,1.0,0.0
17838900,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9390342235565186,0.5121246576309204,0.4623064994812011,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9173718094825744,0.4826653599739074,0.4583905935287475,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8674872517585754,0.4097349345684051,0.2883194386959076,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8429458737373352,0.374811440706253,0.3574420511722564,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7184913754463196,0.2269328087568283,1.035736918449402,284.86639404296875,284.95001220703125,299.3939208984375,294.74774169921875,297.9581604003906,297.2157287597656,284.8614196777344,1.0,0.5892956256866455,0.4535083174705505,0.4535083174705505,1.0,1.0,-3.124598503112793,1.0620747804641724,2.06252384185791,0.3588636219501495,0.8469709157943726,0.8469709157943726,0.0,158.32656860351562,164.0,62714.5,0.0,2580.78369140625,1.0,278.60430908203125,283.0620422363281,297.7683410644531,301.8830871582031,293.1499938964844,293.1499938964844,278.54998779296875,33040.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806899785995483,1.0,0.0,0.0,3.372466802597046,3.372487545013428,7.589071628899546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.578125,0.0,1786.905029296875,1895.4371337890625,0.0,3223.046630859375,1.0,1.0,0.0,3.0,1.0,0.0
17838960,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9352423548698424,0.5111191868782043,0.4615597128868103,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9148985147476196,0.4834141433238983,0.4592250883579254,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8649054169654846,0.4095691740512848,0.2883042991161346,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8407185077667236,0.3748773038387298,0.3576272130012512,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7163711190223694,0.2267410457134246,1.0353901386260986,284.8638610839844,284.95001220703125,299.4035949707031,294.7533874511719,297.9584350585937,297.21240234375,284.86688232421875,1.0,0.590246856212616,0.4530029892921448,0.4530029892921448,1.0,1.0,-3.124494791030884,1.0608422756195068,2.063652515411377,0.3576216399669647,0.8144522905349731,0.8144522905349731,0.0,160.0151824951172,167.0,62486.17578125,0.0,2589.5888671875,1.0,278.5600891113281,283.0627136230469,297.7680358886719,301.8377990722656,293.1499938964844,293.1499938964844,278.8500061035156,37762.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821184039115906,1.0,0.0,0.0,3.313023090362549,3.313044309616089,7.323897648348066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.865234375,0.0,1752.273681640625,1895.4371337890625,0.0,3236.43017578125,0.9916082620620728,1.0,0.0,3.0,1.0,0.0
17839020,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.929677963256836,0.5104809999465942,0.4607621133327484,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9117751121520996,0.4857929050922394,0.4613284170627594,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8612935543060303,0.4101347029209137,0.2885963320732116,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8376356959342957,0.3757147490978241,0.3583271205425262,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7132288813591003,0.2268157750368118,1.03559410572052,284.9870910644531,284.95001220703125,299.4230651855469,294.7644958496094,297.9646911621094,297.2141418457031,284.9884033203125,1.0,0.5922555923461914,0.4519923031330108,0.4519923031330108,1.0,1.0,-3.1274943351745605,1.0596519708633425,2.067842483520508,0.3554810583591461,0.8969667553901672,0.8969667553901672,0.0,162.7830047607422,170.0,61758.0625,0.0,2610.2197265625,1.0,278.8395690917969,283.20123291015625,297.7408447265625,301.69000244140625,293.1499938964844,293.1499938964844,279.1499938964844,31637.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741642236709595,1.0,0.0,0.0,3.381912469863892,3.381933212280273,7.631642802152783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.8701171875,0.0,1785.9041748046875,1895.4371337890625,0.0,3161.869140625,1.0,1.0,0.0,3.0,1.0,0.0
17839080,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.929677963256836,0.5104809999465942,0.4607621133327484,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9117751121520996,0.4857929050922394,0.4613284170627594,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8612935543060303,0.4101347029209137,0.2885963320732116,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8376356959342957,0.3757147490978241,0.3583271205425262,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7132288813591003,0.2268157750368118,1.03559410572052,284.9870910644531,284.95001220703125,299.4230651855469,294.7644958496094,297.9646911621094,297.2141418457031,284.9884033203125,1.0,0.5922555923461914,0.4519923031330108,0.4519923031330108,1.0,1.0,-3.1274943351745605,1.0596519708633425,2.067842483520508,0.3554810583591461,0.8969667553901672,0.8969667553901672,0.0,162.7830047607422,170.0,61758.0625,0.0,2610.2197265625,1.0,278.8395690917969,283.20123291015625,297.7408447265625,301.69000244140625,293.1499938964844,293.1499938964844,279.1499938964844,31637.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741642236709595,1.0,0.0,0.0,3.381912469863892,3.381933212280273,7.631642802152783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.8701171875,0.0,1785.9041748046875,1895.4371337890625,0.0,3161.869140625,1.0,1.0,0.0,3.0,1.0,0.0
17839140,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.9263502955436708,0.5107322335243225,0.4608428180217743,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.9106301665306092,0.4888649880886078,0.4641069769859314,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.8594334721565247,0.4114265441894531,0.2894111275672912,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8361099362373352,0.3771589696407318,0.3596035540103912,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7115031480789185,0.2273614704608917,1.0378093719482422,285.1500244140625,284.95001220703125,299.44256591796875,294.7752990722656,297.9752197265625,297.22216796875,285.152099609375,1.0,0.5946719646453857,0.4509816169738769,0.4509816169738769,1.0,1.0,-3.13610315322876,1.0606034994125366,2.0754995346069336,0.3542203605175018,1.0,1.0,0.0,164.99273681640625,173.0,60754.43359375,0.0,2638.9208984375,1.0,279.1400451660156,283.3825378417969,297.75079345703125,301.6258544921875,293.1499938964844,293.1499938964844,278.8500061035156,26335.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867155134677887,1.0,0.0,0.0,3.4190499782562256,3.41907000541687,7.800172170391306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.048828125,0.0,1784.0513916015625,1895.4371337890625,0.0,3096.122802734375,1.0,1.0,0.0,3.0,1.0,0.0
17839200,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.9263502955436708,0.5107322335243225,0.4608428180217743,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.9106301665306092,0.4888649880886078,0.4641069769859314,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.8594334721565247,0.4114265441894531,0.2894111275672912,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8361099362373352,0.3771589696407318,0.3596035540103912,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7115031480789185,0.2273614704608917,1.0378093719482422,285.1500244140625,284.95001220703125,299.44256591796875,294.7752990722656,297.9752197265625,297.22216796875,285.152099609375,1.0,0.5946719646453857,0.4509816169738769,0.4509816169738769,1.0,1.0,-3.13610315322876,1.0606034994125366,2.0754995346069336,0.3542203605175018,1.0,1.0,0.0,164.99273681640625,173.0,60754.43359375,0.0,2638.9208984375,1.0,279.1400451660156,283.3825378417969,297.75079345703125,301.6258544921875,293.1499938964844,293.1499938964844,278.8500061035156,26335.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867155134677887,1.0,0.0,0.0,3.4190499782562256,3.41907000541687,7.800172170391306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.048828125,0.0,1784.0513916015625,1895.4371337890625,0.0,3096.122802734375,1.0,1.0,0.0,3.0,1.0,0.0
