time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839260,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9212498068809508,0.5094177722930908,0.4603165686130523,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9080440402030944,0.4909921884536743,0.4665827453136444,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8563469648361206,0.4117775857448578,0.2900146245956421,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8334957957267761,0.3778847455978393,0.3606927394866943,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7088106870651245,0.2275091409683227,1.0398818254470823,284.9975280761719,284.95001220703125,299.4621276855469,294.7857971191406,297.97955322265625,297.2212219238281,284.99615478515625,1.0,0.5972259640693665,0.4498735070228576,0.4498735070228576,1.0,1.0,-3.142984628677368,1.0606329441070557,2.0823516845703125,0.3526380658149719,1.0,1.0,0.0,167.93678283691406,176.0,62074.7109375,0.0,2668.275390625,1.0,278.8609313964844,283.2040710449219,297.8126525878906,301.8437805175781,293.1499938964844,293.1499938964844,278.54998779296875,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875892162322998,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.0068359375,0.0,1784.0576171875,1895.4371337890625,0.0,3178.072509765625,1.0,1.0,0.0,3.0,1.0,0.0
17839320,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9212498068809508,0.5094177722930908,0.4603165686130523,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9080440402030944,0.4909921884536743,0.4665827453136444,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8563469648361206,0.4117775857448578,0.2900146245956421,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8334957957267761,0.3778847455978393,0.3606927394866943,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7088106870651245,0.2275091409683227,1.0398818254470823,284.9975280761719,284.95001220703125,299.4621276855469,294.7857971191406,297.97955322265625,297.2212219238281,284.99615478515625,1.0,0.5972259640693665,0.4498735070228576,0.4498735070228576,1.0,1.0,-3.142984628677368,1.0606329441070557,2.0823516845703125,0.3526380658149719,1.0,1.0,0.0,167.93678283691406,176.0,62074.7109375,0.0,2668.275390625,1.0,278.8609313964844,283.2040710449219,297.8126525878906,301.8437805175781,293.1499938964844,293.1499938964844,278.54998779296875,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875892162322998,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.0068359375,0.0,1784.0576171875,1895.4371337890625,0.0,3178.072509765625,1.0,1.0,0.0,3.0,1.0,0.0
17839380,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9126467704772948,0.5066260099411011,0.4582040011882782,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9025500416755676,0.4919822812080383,0.4678754210472107,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8505423069000244,0.4109491407871246,0.2897151410579681,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.828423023223877,0.377626359462738,0.3607955276966095,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7035956978797913,0.2269257009029388,1.038749098777771,284.84063720703125,284.95001220703125,299.48175048828125,294.79595947265625,297.97686767578125,297.2101135253906,284.8404541015625,1.0,0.5991929769515991,0.4487653970718384,0.4487653970718384,1.0,1.0,-3.1404080390930176,1.0570216178894043,2.083386182785034,0.3495091497898102,0.8639596700668335,0.8639596700668335,0.0,172.02752685546875,179.0,63044.8359375,0.0,2685.1083984375,1.0,278.5610656738281,283.0280456542969,297.821044921875,301.934814453125,293.1499938964844,293.1499938964844,278.8500061035156,32813.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832656145095825,1.0,0.0,0.0,3.37406063079834,3.374081611633301,7.596247542096535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.0966796875,0.0,1786.82763671875,1895.4371337890625,0.0,3247.176513671875,1.0,1.0,0.0,3.0,1.0,0.0
17839440,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9126467704772948,0.5066260099411011,0.4582040011882782,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9025500416755676,0.4919822812080383,0.4678754210472107,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8505423069000244,0.4109491407871246,0.2897151410579681,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.828423023223877,0.377626359462738,0.3607955276966095,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7035956978797913,0.2269257009029388,1.038749098777771,284.84063720703125,284.95001220703125,299.48175048828125,294.79595947265625,297.97686767578125,297.2101135253906,284.8404541015625,1.0,0.5991929769515991,0.4487653970718384,0.4487653970718384,1.0,1.0,-3.1404080390930176,1.0570216178894043,2.083386182785034,0.3495091497898102,0.8639596700668335,0.8639596700668335,0.0,172.02752685546875,179.0,63044.8359375,0.0,2685.1083984375,1.0,278.5610656738281,283.0280456542969,297.821044921875,301.934814453125,293.1499938964844,293.1499938964844,278.8500061035156,32813.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832656145095825,1.0,0.0,0.0,3.37406063079834,3.374081611633301,7.596247542096535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.0966796875,0.0,1786.82763671875,1895.4371337890625,0.0,3247.176513671875,1.0,1.0,0.0,3.0,1.0,0.0
17839500,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9088569283485411,0.5057992339134216,0.457195520401001,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9001642465591431,0.4927884042263031,0.4684827029705047,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8479093313217163,0.4108394980430603,0.2895289957523346,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8261011242866516,0.3777145743370056,0.3607823252677917,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.701124370098114,0.2267290949821472,1.0377578735351562,284.9530029296875,284.95001220703125,299.4916076660156,294.8009033203125,297.9774780273437,297.2074890136719,284.95849609375,1.0,0.6000162959098816,0.4482113420963287,0.4482113420963287,1.0,1.0,-3.138488531112671,1.0549801588058472,2.083508253097534,0.347753643989563,0.919156014919281,0.919156014919281,0.0,173.89541625976562,179.0,62073.32421875,0.0,2691.318603515625,1.0,278.7955017089844,283.1605834960937,297.7723388671875,301.7145080566406,293.1499938964844,293.1499938964844,278.8500061035156,30910.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877537190914154,1.0,0.0,0.0,3.3873438835144043,3.387364625930786,7.656175853298919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.3408203125,0.0,1786.1275634765625,1895.4371337890625,0.0,3193.495849609375,1.0,1.0,0.0,3.0,1.0,0.0
17839560,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9066007733345032,0.50546795129776,0.4567882418632507,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8989899754524231,0.4939481616020202,0.4694951176643371,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8464050889015198,0.4110984206199646,0.2896471619606018,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8247881531715393,0.3780980408191681,0.3610853254795074,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6996235251426697,0.2267365157604217,1.0376620292663574,284.9832458496094,284.95001220703125,299.50146484375,294.8057556152344,297.9805908203125,297.2084655761719,284.9840393066406,1.0,0.6009453535079956,0.4477053582668304,0.4477053582668304,1.0,1.0,-3.139601707458496,1.05420184135437,2.085400104522705,0.3465934097766876,0.9466828107833862,0.9466828107833862,0.0,175.24729919433594,182.0,61973.46875,0.0,2700.782470703125,1.0,278.8406982421875,283.1905822753906,297.7792663574219,301.7470092773437,293.1499938964844,293.1499938964844,278.54998779296875,28615.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747589588165283,1.0,0.0,0.0,3.4032914638519287,3.4033119678497314,7.728435775788967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.2099609375,0.0,1785.1551513671875,1895.4371337890625,0.0,3167.44677734375,1.0,1.0,0.0,3.0,1.0,0.0
17839620,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9015158414840698,0.5035533905029297,0.4555575251579284,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8960503339767456,0.4954941570758819,0.4713097214698791,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8429084420204163,0.4108736515045166,0.2897565066814422,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8216996192932129,0.3782870769500732,0.3615719377994537,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6962376236915588,0.226423442363739,1.0373746156692505,284.8571472167969,284.95001220703125,299.5212707519531,294.8151550292969,297.98248291015625,297.20391845703125,284.85791015625,1.0,0.6028044819831848,0.4466933906078338,0.4466933906078338,1.0,1.0,-3.140681505203247,1.0521979331970217,2.0884835720062256,0.3443005084991455,0.8281705975532532,0.8281705975532532,0.0,178.29824829101562,185.0,62822.87109375,0.0,2719.2880859375,1.0,278.55938720703125,283.04443359375,297.8315734863281,301.92071533203125,293.1499938964844,293.1499938964844,278.8500061035156,36297.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810467720031738,1.0,0.0,0.0,3.347141981124878,3.347163200378418,7.475522920685762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.890625,0.0,1784.487548828125,1895.4371337890625,0.0,3226.3896484375,0.998297929763794,1.0,0.0,3.0,1.0,0.0
17839680,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9015158414840698,0.5035533905029297,0.4555575251579284,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8960503339767456,0.4954941570758819,0.4713097214698791,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8429084420204163,0.4108736515045166,0.2897565066814422,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8216996192932129,0.3782870769500732,0.3615719377994537,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6962376236915588,0.226423442363739,1.0373746156692505,284.8571472167969,284.95001220703125,299.5212707519531,294.8151550292969,297.98248291015625,297.20391845703125,284.85791015625,1.0,0.6028044819831848,0.4466933906078338,0.4466933906078338,1.0,1.0,-3.140681505203247,1.0521979331970217,2.0884835720062256,0.3443005084991455,0.8281705975532532,0.8281705975532532,0.0,178.29824829101562,185.0,62822.87109375,0.0,2719.2880859375,1.0,278.55938720703125,283.04443359375,297.8315734863281,301.92071533203125,293.1499938964844,293.1499938964844,278.8500061035156,36297.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810467720031738,1.0,0.0,0.0,3.347141981124878,3.347163200378418,7.475522920685762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.890625,0.0,1784.487548828125,1895.4371337890625,0.0,3226.3896484375,0.998297929763794,1.0,0.0,3.0,1.0,0.0
17839740,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8970836997032166,0.5026566386222839,0.4544837772846222,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8936038017272949,0.4976952075958252,0.4732093513011932,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8398808836936951,0.41129931807518,0.2899280190467834,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8190054893493652,0.3789834082126617,0.3621142506599426,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6932321786880493,0.2264235913753509,1.0371899604797363,284.9932556152344,284.95001220703125,299.5411071777344,294.8240966796875,297.9883728027344,297.205322265625,284.9940795898437,1.0,0.6046384572982788,0.4456813931465149,0.4456813931465149,1.0,1.0,-3.1423022747039795,1.0503902435302734,2.091912031173706,0.3420918583869934,0.917772650718689,0.917772650718689,0.0,181.12486267089844,188.0,61898.94921875,0.0,2737.69921875,1.0,278.8403625488281,283.1985168457031,297.7997131347656,301.7602233886719,293.1499938964844,293.1499938964844,278.54998779296875,30222.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730964660644531,1.0,0.0,0.0,3.3927576541900635,3.392778158187866,7.680667408749287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.173828125,0.0,1786.7235107421875,1895.4371337890625,0.0,3151.85498046875,1.0,1.0,0.0,3.0,1.0,0.0
17839800,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8970836997032166,0.5026566386222839,0.4544837772846222,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8936038017272949,0.4976952075958252,0.4732093513011932,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8398808836936951,0.41129931807518,0.2899280190467834,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8190054893493652,0.3789834082126617,0.3621142506599426,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6932321786880493,0.2264235913753509,1.0371899604797363,284.9932556152344,284.95001220703125,299.5411071777344,294.8240966796875,297.9883728027344,297.205322265625,284.9940795898437,1.0,0.6046384572982788,0.4456813931465149,0.4456813931465149,1.0,1.0,-3.1423022747039795,1.0503902435302734,2.091912031173706,0.3420918583869934,0.917772650718689,0.917772650718689,0.0,181.12486267089844,188.0,61898.94921875,0.0,2737.69921875,1.0,278.8403625488281,283.1985168457031,297.7997131347656,301.7602233886719,293.1499938964844,293.1499938964844,278.54998779296875,30222.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730964660644531,1.0,0.0,0.0,3.3927576541900635,3.392778158187866,7.680667408749287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.173828125,0.0,1786.7235107421875,1895.4371337890625,0.0,3151.85498046875,1.0,1.0,0.0,3.0,1.0,0.0
17839860,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8924679160118103,0.50078946352005,0.4532875716686249,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8910233974456787,0.4993028044700622,0.4750858843326568,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8367812037467957,0.4111637771129608,0.2901043891906738,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8162102699279785,0.3792501389980316,0.3626797497272491,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6902170181274414,0.2262029200792312,1.0373413562774658,284.8808288574219,284.95001220703125,299.5610656738281,294.83258056640625,297.99102783203125,297.2019348144531,284.8832702636719,1.0,0.6065748333930969,0.444688081741333,0.444688081741333,1.0,1.0,-3.144202470779419,1.0486936569213867,2.095508575439453,0.3403090536594391,0.817409336566925,0.817409336566925,0.0,184.14601135253903,191.0,62618.50390625,0.0,2757.719482421875,1.0,278.5594482421875,283.0674133300781,297.85040283203125,301.929443359375,293.1499938964844,293.1499938964844,278.8500061035156,37577.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879788339138031,1.0,0.0,0.0,3.316983938217163,3.317005157470703,7.34141963221191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.9306640625,0.0,1755.8358154296875,1895.4371337890625,0.0,3214.5966796875,0.9923931360244752,1.0,0.0,3.0,1.0,0.0
17839920,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8924679160118103,0.50078946352005,0.4532875716686249,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8910233974456787,0.4993028044700622,0.4750858843326568,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8367812037467957,0.4111637771129608,0.2901043891906738,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8162102699279785,0.3792501389980316,0.3626797497272491,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6902170181274414,0.2262029200792312,1.0373413562774658,284.8808288574219,284.95001220703125,299.5610656738281,294.83258056640625,297.99102783203125,297.2019348144531,284.8832702636719,1.0,0.6065748333930969,0.444688081741333,0.444688081741333,1.0,1.0,-3.144202470779419,1.0486936569213867,2.095508575439453,0.3403090536594391,0.817409336566925,0.817409336566925,0.0,184.14601135253903,191.0,62618.50390625,0.0,2757.719482421875,1.0,278.5594482421875,283.0674133300781,297.85040283203125,301.929443359375,293.1499938964844,293.1499938964844,278.8500061035156,37577.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879788339138031,1.0,0.0,0.0,3.316983938217163,3.317005157470703,7.34141963221191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.9306640625,0.0,1755.8358154296875,1895.4371337890625,0.0,3214.5966796875,0.9923931360244752,1.0,0.0,3.0,1.0,0.0
17839980,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8883122205734253,0.4998756945133209,0.4522521495819092,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8888174295425415,0.501516580581665,0.4770341217517853,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8340239524841309,0.4116177856922149,0.2903249561786651,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8136929273605347,0.3799740076065063,0.3632797002792358,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6874736547470093,0.2262548506259918,1.0374934673309326,285.0013427734375,284.95001220703125,299.5810852050781,294.840576171875,297.9972839355469,297.203857421875,285.0023803710937,1.0,0.6084850430488586,0.4436947405338287,0.4436947405338287,1.0,1.0,-3.146462202072144,1.0471396446228027,2.099322557449341,0.3384045362472534,0.9075236916542052,0.9075236916542052,0.0,186.9857635498047,194.0,61875.82421875,0.0,2777.52734375,1.0,278.839599609375,283.2040710449219,297.8187255859375,301.7775573730469,293.1499938964844,293.1499938964844,279.1499938964844,30977.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722214698791504,1.0,0.0,0.0,3.386432409286499,3.386453151702881,7.652055842299887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0625,0.0,1785.533447265625,1895.4371337890625,0.0,3143.6484375,1.0,1.0,0.0,3.0,1.0,0.0
17840040,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8883122205734253,0.4998756945133209,0.4522521495819092,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8888174295425415,0.501516580581665,0.4770341217517853,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8340239524841309,0.4116177856922149,0.2903249561786651,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8136929273605347,0.3799740076065063,0.3632797002792358,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6874736547470093,0.2262548506259918,1.0374934673309326,285.0013427734375,284.95001220703125,299.5810852050781,294.840576171875,297.9972839355469,297.203857421875,285.0023803710937,1.0,0.6084850430488586,0.4436947405338287,0.4436947405338287,1.0,1.0,-3.146462202072144,1.0471396446228027,2.099322557449341,0.3384045362472534,0.9075236916542052,0.9075236916542052,0.0,186.9857635498047,194.0,61875.82421875,0.0,2777.52734375,1.0,278.839599609375,283.2040710449219,297.8187255859375,301.7775573730469,293.1499938964844,293.1499938964844,279.1499938964844,30977.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722214698791504,1.0,0.0,0.0,3.386432409286499,3.386453151702881,7.652055842299887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0625,0.0,1785.533447265625,1895.4371337890625,0.0,3143.6484375,1.0,1.0,0.0,3.0,1.0,0.0
17840100,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8868082165718079,0.4997548460960388,0.4520282745361328,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8882295489311218,0.5028876662254333,0.4782389402389526,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.8331212401390076,0.4121129512786865,0.2906093597412109,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.8128802180290222,0.3805589973926544,0.3637712299823761,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.686553418636322,0.2264458984136581,1.0382142066955566,285.1186218261719,284.95001220703125,299.59112548828125,294.8443603515625,298.0019836425781,297.20709228515625,285.1251220703125,1.0,0.6095625758171082,0.4431980848312378,0.4431980848312378,1.0,1.0,-3.1494381427764893,1.0470566749572754,2.102381467819214,0.3377526402473449,1.0,1.0,0.0,188.2079620361328,194.0,60959.4609375,0.0,2790.10888671875,1.0,279.0923767089844,283.3417053222656,297.8025817871094,301.6404724121094,293.1499938964844,293.1499938964844,279.1499938964844,26924.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669992685317993,1.0,0.0,0.0,3.414990186691284,3.415010452270508,7.781659974170907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.306640625,0.0,1784.3489990234375,1895.4371337890625,0.0,3094.660888671875,1.0,1.0,0.0,3.0,1.0,0.0
17840160,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663818359375,0.8858470916748047,0.4998788237571716,0.4521068632602691,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663818359375,0.8881307244300842,0.5044627785682678,0.4796845018863678,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.8326665759086609,0.4128160774707794,0.2910718619823456,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.8124995827674866,0.3813210129737854,0.3644610047340393,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.686062216758728,0.2267752736806869,1.039600491523743,285.16632080078125,284.95001220703125,299.6011657714844,294.8480224609375,298.00799560546875,297.2121887207031,285.1683349609375,1.0,0.6107791662216187,0.4426990449428558,0.4426990449428558,1.0,1.0,-3.1543197631835938,1.0476855039596558,2.1066341400146484,0.3373868465423584,1.0,1.0,0.0,189.24270629882807,197.0,60829.33984375,0.0,2805.567138671875,1.0,279.1402282714844,283.3881225585937,297.8239440917969,301.7059936523437,293.1499938964844,293.1499938964844,278.8500061035156,26333.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653441071510315,1.0,0.0,0.0,3.4190666675567627,3.4190866947174072,7.80024834057258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.24609375,0.0,1784.0501708984375,1895.4371337890625,0.0,3079.133544921875,1.0,1.0,0.0,3.0,1.0,0.0
17840220,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8821644186973572,0.4983833134174347,0.4514065682888031,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.886387050151825,0.5064559578895569,0.4820440411567688,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8303996920585632,0.4130856692790985,0.2916204929351806,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8104125261306763,0.381953090429306,0.3654663562774658,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6839299201965332,0.2269018590450287,1.0415855646133425,285.0131530761719,284.95001220703125,299.6213684082031,294.8549194335937,298.0127258300781,297.21173095703125,285.0117492675781,1.0,0.613205075263977,0.4417009353637695,0.4417009353637695,1.0,1.0,-3.160581588745117,1.0475881099700928,2.1129937171936035,0.336304634809494,1.0,1.0,0.0,192.19805908203125,200.0,62144.94921875,0.0,2834.232177734375,1.0,278.8609313964844,283.20904541015625,297.8819885253906,301.9195556640625,293.1499938964844,293.1499938964844,278.54998779296875,26347.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741101622581482,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.0791015625,0.0,1784.0576171875,1895.4371337890625,0.0,3161.36181640625,1.0,1.0,0.0,3.0,1.0,0.0
17840280,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8821644186973572,0.4983833134174347,0.4514065682888031,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.886387050151825,0.5064559578895569,0.4820440411567688,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8303996920585632,0.4130856692790985,0.2916204929351806,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8104125261306763,0.381953090429306,0.3654663562774658,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6839299201965332,0.2269018590450287,1.0415855646133425,285.0131530761719,284.95001220703125,299.6213684082031,294.8549194335937,298.0127258300781,297.21173095703125,285.0117492675781,1.0,0.613205075263977,0.4417009353637695,0.4417009353637695,1.0,1.0,-3.160581588745117,1.0475881099700928,2.1129937171936035,0.336304634809494,1.0,1.0,0.0,192.19805908203125,200.0,62144.94921875,0.0,2834.232177734375,1.0,278.8609313964844,283.20904541015625,297.8819885253906,301.9195556640625,293.1499938964844,293.1499938964844,278.54998779296875,26347.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741101622581482,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.0791015625,0.0,1784.0576171875,1895.4371337890625,0.0,3161.36181640625,1.0,1.0,0.0,3.0,1.0,0.0
17840340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8776890635490417,0.4962601661682129,0.4498806893825531,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8834733963012695,0.5070927739143372,0.4829756021499634,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8272556662559509,0.4124526977539062,0.2914313971996307,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8073709607124329,0.3817211985588074,0.3655532300472259,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6809813380241394,0.2264940738677978,1.0409811735153198,284.85711669921875,284.95001220703125,299.6361083984375,294.8595886230469,298.0111389160156,297.2042236328125,284.8551025390625,1.0,0.6146130561828613,0.4409750699996948,0.4409750699996948,1.0,1.0,-3.159024953842163,1.0452048778533936,2.1138203144073486,0.3345476984977722,0.899959921836853,0.899959921836853,0.0,195.1176605224609,200.0,63192.50390625,0.0,2846.7998046875,1.0,278.5766906738281,283.0332946777344,297.8998718261719,302.0481262207031,293.1499938964844,293.1499938964844,278.54998779296875,30007.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812355995178223,1.0,0.0,0.0,3.393625497817993,3.393646001815796,7.684598131163511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.1015625,0.0,1785.76171875,1895.4371337890625,0.0,3228.1591796875,1.0,1.0,0.0,3.0,1.0,0.0
17840400,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.875802218914032,0.495432585477829,0.4491565823554992,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.882179856300354,0.5072802901268005,0.4831899404525757,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8258860111236572,0.4121560752391815,0.2912576496601105,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8060137033462524,0.3815757632255554,0.3654665350914001,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.6796827912330627,0.2262834757566452,1.0403212308883667,284.8497314453125,284.95001220703125,299.64166259765625,294.8612365722656,298.01025390625,297.20098876953125,284.849365234375,1.0,0.6150420308113098,0.4407028257846832,0.4407028257846832,1.0,1.0,-3.157306432723999,1.0438846349716189,2.11342191696167,0.3336889743804931,0.8772855401039124,0.8772855401039124,0.0,196.28717041015625,203.0,63151.2890625,0.0,2849.593505859375,1.0,278.560791015625,283.0263977050781,297.8876037597656,302.0104675292969,293.1499938964844,293.1499938964844,278.8500061035156,31813.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816255331039429,1.0,0.0,0.0,3.3810484409332275,3.3810691833496094,7.627743343618931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.728515625,0.0,1786.4716796875,1895.4371337890625,0.0,3231.812744140625,1.0,1.0,0.0,3.0,1.0,0.0
17840460,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8710677623748779,0.494047611951828,0.447547972202301,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.879357635974884,0.5091230273246765,0.484673410654068,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8225412964820862,0.4121589660644531,0.2910929918289184,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8026957511901855,0.3818943500518799,0.3656169772148132,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.676382303237915,0.2260443270206451,1.0390180349349976,284.991943359375,284.95001220703125,299.6620178222656,294.866943359375,298.0140075683594,297.1994323730469,284.9927062988281,1.0,0.6166541576385498,0.4397033751010895,0.4397033751010895,1.0,1.0,-3.1555614471435547,1.0407707691192627,2.114790678024292,0.3310557305812835,0.9654355645179749,0.9654355645179749,0.0,199.53211975097656,206.0,62051.47265625,0.0,2863.525634765625,1.0,278.84088134765625,283.18914794921875,297.8414306640625,301.816650390625,293.1499938964844,293.1499938964844,278.54998779296875,27805.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733037710189819,1.0,0.0,0.0,3.408901691436768,3.408921957015991,7.753936870358302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.572265625,0.0,1784.778564453125,1895.4371337890625,0.0,3153.79931640625,1.0,1.0,0.0,3.0,1.0,0.0
17840520,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8710677623748779,0.494047611951828,0.447547972202301,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.879357635974884,0.5091230273246765,0.484673410654068,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8225412964820862,0.4121589660644531,0.2910929918289184,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8026957511901855,0.3818943500518799,0.3656169772148132,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.676382303237915,0.2260443270206451,1.0390180349349976,284.991943359375,284.95001220703125,299.6620178222656,294.866943359375,298.0140075683594,297.1994323730469,284.9927062988281,1.0,0.6166541576385498,0.4397033751010895,0.4397033751010895,1.0,1.0,-3.1555614471435547,1.0407707691192627,2.114790678024292,0.3310557305812835,0.9654355645179749,0.9654355645179749,0.0,199.53211975097656,206.0,62051.47265625,0.0,2863.525634765625,1.0,278.84088134765625,283.18914794921875,297.8414306640625,301.816650390625,293.1499938964844,293.1499938964844,278.54998779296875,27805.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733037710189819,1.0,0.0,0.0,3.408901691436768,3.408921957015991,7.753936870358302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.572265625,0.0,1784.778564453125,1895.4371337890625,0.0,3153.79931640625,1.0,1.0,0.0,3.0,1.0,0.0
17840580,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8668898940086365,0.4919270277023315,0.4461340010166168,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8770807385444641,0.5105616450309753,0.48639577627182,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8196712732315063,0.4117662310600281,0.2910946905612945,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7998763918876648,0.3819087743759155,0.3659512996673584,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6736031174659729,0.2256809026002884,1.0385292768478394,284.8584289550781,284.95001220703125,299.6824951171875,294.8719787597656,298.01593017578125,297.1950988769531,284.8586730957031,1.0,0.6183693408966064,0.4387039542198181,0.4387039542198181,1.0,1.0,-3.1557562351226807,1.038368821144104,2.117387533187866,0.3288655877113342,0.8459052443504333,0.8459052443504333,0.0,202.5940704345703,209.0,62953.515625,0.0,2880.420654296875,1.0,278.5592346191406,283.03521728515625,297.88946533203125,301.98809814453125,293.1499938964844,293.1499938964844,278.8500061035156,34551.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797789216041565,1.0,0.0,0.0,3.361871719360352,3.3618927001953125,7.541462423432677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.3837890625,0.0,1787.38330078125,1895.4371337890625,0.0,3214.508544921875,1.0,1.0,0.0,3.0,1.0,0.0
17840640,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8668898940086365,0.4919270277023315,0.4461340010166168,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8770807385444641,0.5105616450309753,0.48639577627182,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8196712732315063,0.4117662310600281,0.2910946905612945,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7998763918876648,0.3819087743759155,0.3659512996673584,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6736031174659729,0.2256809026002884,1.0385292768478394,284.8584289550781,284.95001220703125,299.6824951171875,294.8719787597656,298.01593017578125,297.1950988769531,284.8586730957031,1.0,0.6183693408966064,0.4387039542198181,0.4387039542198181,1.0,1.0,-3.1557562351226807,1.038368821144104,2.117387533187866,0.3288655877113342,0.8459052443504333,0.8459052443504333,0.0,202.5940704345703,209.0,62953.515625,0.0,2880.420654296875,1.0,278.5592346191406,283.03521728515625,297.88946533203125,301.98809814453125,293.1499938964844,293.1499938964844,278.8500061035156,34551.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797789216041565,1.0,0.0,0.0,3.361871719360352,3.3618927001953125,7.541462423432677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.3837890625,0.0,1787.38330078125,1895.4371337890625,0.0,3214.508544921875,1.0,1.0,0.0,3.0,1.0,0.0
17840700,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8645864725112915,0.4911754727363586,0.445250391960144,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8757408857345581,0.5114771723747253,0.4871213138103485,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8180304765701294,0.4117413759231567,0.2909876704216003,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7982654571533203,0.3820438385009765,0.3659968078136444,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6720370054244995,0.225564569234848,1.0379009246826172,284.9701538085937,284.95001220703125,299.6927490234375,294.8742370605469,298.01788330078125,297.1944580078125,284.9752502441406,1.0,0.619148850440979,0.4382042288780212,0.4382042288780212,1.0,1.0,-3.1547322273254395,1.0367528200149536,2.1179795265197754,0.3274873793125152,0.9068254828453064,0.9068254828453064,0.0,204.21229553222656,209.0,62032.65234375,0.0,2887.041748046875,1.0,278.7948913574219,283.1658630371094,297.8449401855469,301.7808837890625,293.1499938964844,293.1499938964844,278.8500061035156,31807.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743564486503601,1.0,0.0,0.0,3.3810853958129883,3.38110613822937,7.627910463270382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.2822265625,0.0,1786.4697265625,1895.4371337890625,0.0,3163.67138671875,1.0,1.0,0.0,3.0,1.0,0.0
17840760,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.863132119178772,0.490812212228775,0.4448528885841369,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8751626014709473,0.5126953721046448,0.4882065057754516,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8170822858810425,0.4120140969753265,0.2911350131034851,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.797359049320221,0.3824237585067749,0.3663139045238495,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6710886359214783,0.2256217449903488,1.03806734085083,284.9977111816406,284.95001220703125,299.7030639648437,294.8763122558594,298.02197265625,297.1966857910156,284.9984130859375,1.0,0.6200463175773621,0.4377738535404205,0.4377738535404205,1.0,1.0,-3.156313180923462,1.036274552345276,2.1200385093688965,0.3266460001468658,0.9377171397209167,0.9377171397209167,0.0,205.44439697265625,212.0,61949.62890625,0.0,2896.93701171875,1.0,278.840576171875,283.193359375,297.85211181640625,301.8183898925781,293.1499938964844,293.1499938964844,278.54998779296875,29112.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719767928123474,1.0,0.0,0.0,3.3998472690582275,3.3998677730560303,7.712800424997113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.09375,0.0,1785.37744140625,1895.4371337890625,0.0,3141.35302734375,1.0,1.0,0.0,3.0,1.0,0.0
17840820,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8593416213989258,0.4887873530387878,0.4435291290283203,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.873228132724762,0.5142630934715271,0.4900629818439483,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.814466655254364,0.4117211103439331,0.2912138700485229,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.794847309589386,0.3825235366821289,0.366736501455307,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6686550378799438,0.2253557294607162,1.0380480289459229,284.87060546875,284.95001220703125,299.7237243652344,294.8799743652344,298.0251770019531,297.19384765625,284.8712463378906,1.0,0.6218429803848267,0.4369131028652191,0.4369131028652191,1.0,1.0,-3.157541513442993,1.0345969200134275,2.122944593429565,0.3248426914215088,0.827896237373352,0.827896237373352,0.0,208.4363708496093,215.0,62812.90234375,0.0,2915.592041015625,1.0,278.5594177246094,283.0458068847656,297.8990783691406,301.9900207519531,293.1499938964844,293.1499938964844,278.8500061035156,36412.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87885981798172,1.0,0.0,0.0,3.3457040786743164,3.3457252979278564,7.469101888091245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.8037109375,0.0,1783.6466064453125,1895.4371337890625,0.0,3205.89453125,0.9979926347732544,1.0,0.0,3.0,1.0,0.0
17840880,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8593416213989258,0.4887873530387878,0.4435291290283203,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.873228132724762,0.5142630934715271,0.4900629818439483,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.814466655254364,0.4117211103439331,0.2912138700485229,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.794847309589386,0.3825235366821289,0.366736501455307,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6686550378799438,0.2253557294607162,1.0380480289459229,284.87060546875,284.95001220703125,299.7237243652344,294.8799743652344,298.0251770019531,297.19384765625,284.8712463378906,1.0,0.6218429803848267,0.4369131028652191,0.4369131028652191,1.0,1.0,-3.157541513442993,1.0345969200134275,2.122944593429565,0.3248426914215088,0.827896237373352,0.827896237373352,0.0,208.4363708496093,215.0,62812.90234375,0.0,2915.592041015625,1.0,278.5594177246094,283.0458068847656,297.8990783691406,301.9900207519531,293.1499938964844,293.1499938964844,278.8500061035156,36412.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87885981798172,1.0,0.0,0.0,3.3457040786743164,3.3457252979278564,7.469101888091245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.8037109375,0.0,1783.6466064453125,1895.4371337890625,0.0,3205.89453125,0.9979926347732544,1.0,0.0,3.0,1.0,0.0
17840940,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8558564782142639,0.4877192080020904,0.4423196911811828,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8715320229530334,0.5164851546287537,0.4919773638248443,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8120166063308716,0.4120224416255951,0.2913080751895904,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7925288081169128,0.3830863535404205,0.3671619594097137,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6663751602172852,0.2253578156232834,1.0379244089126587,285.00311279296875,284.95001220703125,299.7445068359375,294.8828430175781,298.0320129394531,297.1963195800781,285.0038146972656,1.0,0.6236022114753723,0.4360523521900177,0.4360523521900177,1.0,1.0,-3.1588568687438965,1.032962679862976,2.12589430809021,0.3228267729282379,0.9226784706115724,0.9226784706115724,0.0,211.28289794921875,218.0,61898.8125,0.0,2933.67236328125,1.0,278.8403625488281,283.1964416503906,297.8605651855469,301.8237609863281,293.1499938964844,293.1499938964844,278.54998779296875,29973.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713345527648926,1.0,0.0,0.0,3.39448356628418,3.3945040702819824,7.688483947276836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.283203125,0.0,1786.611328125,1895.4371337890625,0.0,3135.3291015625,1.0,1.0,0.0,3.0,1.0,0.0
17841000,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8558564782142639,0.4877192080020904,0.4423196911811828,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8715320229530334,0.5164851546287537,0.4919773638248443,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8120166063308716,0.4120224416255951,0.2913080751895904,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7925288081169128,0.3830863535404205,0.3671619594097137,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6663751602172852,0.2253578156232834,1.0379244089126587,285.00311279296875,284.95001220703125,299.7445068359375,294.8828430175781,298.0320129394531,297.1963195800781,285.0038146972656,1.0,0.6236022114753723,0.4360523521900177,0.4360523521900177,1.0,1.0,-3.1588568687438965,1.032962679862976,2.12589430809021,0.3228267729282379,0.9226784706115724,0.9226784706115724,0.0,211.28289794921875,218.0,61898.8125,0.0,2933.67236328125,1.0,278.8403625488281,283.1964416503906,297.8605651855469,301.8237609863281,293.1499938964844,293.1499938964844,278.54998779296875,29973.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713345527648926,1.0,0.0,0.0,3.39448356628418,3.3945040702819824,7.688483947276836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.283203125,0.0,1786.611328125,1895.4371337890625,0.0,3135.3291015625,1.0,1.0,0.0,3.0,1.0,0.0
17841060,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8522002100944519,0.4857015907764435,0.4409874379634857,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8696828484535217,0.5180906057357788,0.493865430355072,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8093926310539246,0.4117332994937897,0.2913868129253387,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7900859117507935,0.3831891119480133,0.3675863742828369,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6640501022338867,0.2251120507717132,1.0380115509033203,284.8820495605469,284.95001220703125,299.765380859375,294.88494873046875,298.0353698730469,297.1937866210937,284.8836364746094,1.0,0.6254437565803528,0.4351429045200348,0.4351429045200348,1.0,1.0,-3.160242795944214,1.03121817111969,2.129024744033813,0.3208565413951874,0.8215006589889526,0.8215006589889526,0.0,214.3398895263672,221.0,62683.640625,0.0,2953.035400390625,1.0,278.5594787597656,283.0558776855469,297.9047546386719,301.9898376464844,293.1499938964844,293.1499938964844,278.8500061035156,37138.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783812522888184,1.0,0.0,0.0,3.32991099357605,3.32993221282959,7.398753041343298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.076171875,0.0,1769.145751953125,1895.4371337890625,0.0,3201.40869140625,0.9948855638504028,1.0,0.0,3.0,1.0,0.0
