time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841120,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8522002100944519,0.4857015907764435,0.4409874379634857,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8696828484535217,0.5180906057357788,0.493865430355072,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8093926310539246,0.4117332994937897,0.2913868129253387,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7900859117507935,0.3831891119480133,0.3675863742828369,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6640501022338867,0.2251120507717132,1.0380115509033203,284.8820495605469,284.95001220703125,299.765380859375,294.88494873046875,298.0353698730469,297.1937866210937,284.8836364746094,1.0,0.6254437565803528,0.4351429045200348,0.4351429045200348,1.0,1.0,-3.160242795944214,1.03121817111969,2.129024744033813,0.3208565413951874,0.8215006589889526,0.8215006589889526,0.0,214.3398895263672,221.0,62683.640625,0.0,2953.035400390625,1.0,278.5594787597656,283.0558776855469,297.9047546386719,301.9898376464844,293.1499938964844,293.1499938964844,278.8500061035156,37138.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783812522888184,1.0,0.0,0.0,3.32991099357605,3.32993221282959,7.398753041343298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.076171875,0.0,1769.145751953125,1895.4371337890625,0.0,3201.40869140625,0.9948855638504028,1.0,0.0,3.0,1.0,0.0
17841180,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8488969802856445,0.484636515378952,0.4398049712181091,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.868117094039917,0.5203548669815063,0.4958344101905823,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8069676160812378,0.4120368063449859,0.2914946675300598,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7878772616386414,0.3837525844573974,0.3680256307125091,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6619038581848145,0.2251271903514862,1.0379924774169922,285.0072021484375,284.95001220703125,299.7863464355469,294.88623046875,298.04229736328125,297.196533203125,285.00811767578125,1.0,0.627239465713501,0.4342334270477295,0.4342334270477295,1.0,1.0,-3.161815643310547,1.0295466184616089,2.1322689056396484,0.3187184333801269,0.9166236519813538,0.9166236519813538,0.0,217.2138671875,209.0,61856.94921875,0.0,2971.830810546875,1.0,278.8396911621094,283.1982116699219,297.8653564453125,301.8260192871094,293.1499938964844,293.1499938964844,278.54998779296875,30401.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710440993309021,1.0,0.0,0.0,3.3900604248046875,3.3900809288024902,7.668460284548928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.5380859375,0.0,1784.7706298828125,1895.4371337890625,0.0,3132.60498046875,1.0,1.0,0.0,3.0,1.0,0.0
17841240,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8488969802856445,0.484636515378952,0.4398049712181091,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.868117094039917,0.5203548669815063,0.4958344101905823,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8069676160812378,0.4120368063449859,0.2914946675300598,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7878772616386414,0.3837525844573974,0.3680256307125091,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6619038581848145,0.2251271903514862,1.0379924774169922,285.0072021484375,284.95001220703125,299.7863464355469,294.88623046875,298.04229736328125,297.196533203125,285.00811767578125,1.0,0.627239465713501,0.4342334270477295,0.4342334270477295,1.0,1.0,-3.161815643310547,1.0295466184616089,2.1322689056396484,0.3187184333801269,0.9166236519813538,0.9166236519813538,0.0,217.2138671875,209.0,61856.94921875,0.0,2971.830810546875,1.0,278.8396911621094,283.1982116699219,297.8653564453125,301.8260192871094,293.1499938964844,293.1499938964844,278.54998779296875,30401.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710440993309021,1.0,0.0,0.0,3.3900604248046875,3.3900809288024902,7.668460284548928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.5380859375,0.0,1784.7706298828125,1895.4371337890625,0.0,3132.60498046875,1.0,1.0,0.0,3.0,1.0,0.0
17841300,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8497145771980286,0.4838005900382995,0.4392556548118591,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8699485063552856,0.5213032960891724,0.4968491196632385,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8081865310668945,0.4120202958583832,0.2915688455104828,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7891913056373596,0.3839079141616821,0.3682526350021362,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6628525853157043,0.2250802963972091,1.0378999710083008,284.897705078125,284.95001220703125,299.7969055175781,294.8865661621094,298.0448608398437,297.1965637207031,284.8925170898437,1.0,0.6263808608055115,0.433778703212738,0.433778703212738,1.0,1.0,-3.162632942199707,1.0287102460861206,2.133922576904297,0.3177699744701385,0.8466511368751526,0.8466511368751526,0.0,215.9680633544922,209.0,62760.40234375,0.0,2966.813232421875,1.0,278.6042175292969,283.067626953125,297.9129638671875,302.0352478027344,293.1499938964844,293.1499938964844,278.54998779296875,33244.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762004375457764,1.0,0.0,0.0,3.371042966842652,3.371063709259033,7.582664807159745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.056640625,0.0,1786.97216796875,1895.4371337890625,0.0,3180.963134765625,1.0,1.0,0.0,3.0,1.0,0.0
17841360,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8511008024215698,0.482637494802475,0.4382156431674957,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8724976778030396,0.5219958424568176,0.4974818825721741,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8099956512451172,0.411748856306076,0.2913705706596374,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7911480665206909,0.3838521540164947,0.3681758046150207,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6643266677856445,0.2248925268650055,1.0368590354919434,284.8876342773437,284.95001220703125,299.8074645996094,294.8866882324219,298.04571533203125,297.1942443847656,284.8896179199219,1.0,0.6247664093971252,0.4333403408527374,0.4333403408527374,1.0,1.0,-3.1605653762817383,1.026837706565857,2.133727788925171,0.3164094090461731,0.8185633420944214,0.8185633420944214,0.0,213.664794921875,197.0,62565.40234375,0.0,2950.090087890625,1.0,278.56005859375,283.0602722167969,297.9063415527344,301.9861755371094,293.1499938964844,293.1499938964844,278.8500061035156,37434.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780874013900757,1.0,0.0,0.0,3.320427417755127,3.320448637008667,7.356670153058076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.3837890625,0.0,1759.1136474609375,1895.4371337890625,0.0,3198.654052734375,0.9931524991989136,1.0,0.0,3.0,1.0,0.0
17841420,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8574129939079285,0.4816429316997528,0.4367128610610962,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8812494874000549,0.5243476629257202,0.4991229474544525,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8167119026184082,0.4121075272560119,0.2912136614322662,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7983341217041016,0.3844629228115082,0.3682470917701721,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6700275540351868,0.2249744534492492,1.035157561302185,285.00372314453125,284.95001220703125,299.82867431640625,294.88623046875,298.0531005859375,297.1976928710937,285.0045166015625,1.0,0.6202095150947571,0.4324636459350586,0.4324636459350586,1.0,1.0,-3.158576011657715,1.023908615112305,2.13466739654541,0.3138377964496612,0.9085752367973328,0.9085752367973328,0.0,206.0173492431641,185.0,61740.25390625,0.0,2904.764892578125,1.0,278.83966064453125,283.1941223144531,297.8653259277344,301.8202209472656,293.1499938964844,293.1499938964844,278.54998779296875,30888.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707310557365417,1.0,0.0,0.0,3.38702654838562,3.387047052383423,7.654741125406872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.333984375,0.0,1785.4649658203125,1895.4371337890625,0.0,3129.668212890625,1.0,1.0,0.0,3.0,1.0,0.0
17841480,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8574129939079285,0.4816429316997528,0.4367128610610962,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8812494874000549,0.5243476629257202,0.4991229474544525,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8167119026184082,0.4121075272560119,0.2912136614322662,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7983341217041016,0.3844629228115082,0.3682470917701721,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6700275540351868,0.2249744534492492,1.035157561302185,285.00372314453125,284.95001220703125,299.82867431640625,294.88623046875,298.0531005859375,297.1976928710937,285.0045166015625,1.0,0.6202095150947571,0.4324636459350586,0.4324636459350586,1.0,1.0,-3.158576011657715,1.023908615112305,2.13466739654541,0.3138377964496612,0.9085752367973328,0.9085752367973328,0.0,206.0173492431641,185.0,61740.25390625,0.0,2904.764892578125,1.0,278.83966064453125,283.1941223144531,297.8653259277344,301.8202209472656,293.1499938964844,293.1499938964844,278.54998779296875,30888.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707310557365417,1.0,0.0,0.0,3.38702654838562,3.387047052383423,7.654741125406872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.333984375,0.0,1785.4649658203125,1895.4371337890625,0.0,3129.668212890625,1.0,1.0,0.0,3.0,1.0,0.0
17841540,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8660387992858887,0.4797636270523071,0.4349878132343292,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8925591111183167,0.5261073708534241,0.5006356239318848,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8253002762794495,0.4119125604629516,0.2909713983535766,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8077118992805481,0.3846437036991119,0.3682299256324768,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6777518391609192,0.224846139550209,1.0333553552627563,284.89190673828125,284.95001220703125,299.8500061035156,294.8848876953125,298.05712890625,297.1963806152344,284.8945007324219,1.0,0.6145485043525696,0.4315869510173797,0.4315869510173797,1.0,1.0,-3.1558496952056885,1.0206888914108276,2.135160684585572,0.3113308548927307,0.8143552541732788,0.8143552541732788,0.0,196.59100341796875,173.0,62341.30859375,0.0,2848.396484375,1.0,278.5594787597656,283.065185546875,297.90362548828125,301.9705505371094,293.1499938964844,293.1499938964844,278.8500061035156,37940.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776130676269531,1.0,0.0,0.0,3.304093360900879,3.304114580154419,7.284469916157832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.103515625,0.0,1741.9068603515625,1895.4371337890625,0.0,3194.207275390625,0.9898602962493896,1.0,0.0,3.0,1.0,0.0
17841600,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8660387992858887,0.4797636270523071,0.4349878132343292,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8925591111183167,0.5261073708534241,0.5006356239318848,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8253002762794495,0.4119125604629516,0.2909713983535766,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8077118992805481,0.3846437036991119,0.3682299256324768,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6777518391609192,0.224846139550209,1.0333553552627563,284.89190673828125,284.95001220703125,299.8500061035156,294.8848876953125,298.05712890625,297.1963806152344,284.8945007324219,1.0,0.6145485043525696,0.4315869510173797,0.4315869510173797,1.0,1.0,-3.1558496952056885,1.0206888914108276,2.135160684585572,0.3113308548927307,0.8143552541732788,0.8143552541732788,0.0,196.59100341796875,173.0,62341.30859375,0.0,2848.396484375,1.0,278.5594787597656,283.065185546875,297.90362548828125,301.9705505371094,293.1499938964844,293.1499938964844,278.8500061035156,37940.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776130676269531,1.0,0.0,0.0,3.304093360900879,3.304114580154419,7.284469916157832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.103515625,0.0,1741.9068603515625,1895.4371337890625,0.0,3194.207275390625,0.9898602962493896,1.0,0.0,3.0,1.0,0.0
17841660,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8733689785003662,0.4768575131893158,0.4321594834327698,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9024279713630676,0.5264419317245483,0.5008153915405273,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8323418498039246,0.4102511405944824,0.2897213101387024,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8150328397750854,0.3831442594528198,0.3667595684528351,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6832019090652466,0.2227008491754531,1.0239908695220947,284.9825439453125,284.95001220703125,299.8727722167969,294.88140869140625,298.05078125,297.1796264648437,284.9828491210937,1.0,0.6072895526885986,0.4308325946331024,0.4308325946331024,1.0,1.0,-3.138148307800293,1.0122026205062866,2.125945568084717,0.3069804012775421,0.8833955526351929,0.8833955526351929,0.0,187.80555725097656,161.0,61321.921875,0.0,2765.37109375,1.0,278.8395080566406,283.1787109375,297.8592529296875,301.7952575683594,293.1499938964844,293.1499938964844,279.1499938964844,32437.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700128793716431,1.0,0.0,0.0,3.3763186931610107,3.3763394355773926,7.606417398164922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.7109375,0.0,1786.1854248046875,1895.4371337890625,0.0,3122.931640625,1.0,1.0,0.0,3.0,1.0,0.0
17841720,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8733689785003662,0.4768575131893158,0.4321594834327698,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9024279713630676,0.5264419317245483,0.5008153915405273,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8323418498039246,0.4102511405944824,0.2897213101387024,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8150328397750854,0.3831442594528198,0.3667595684528351,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6832019090652466,0.2227008491754531,1.0239908695220947,284.9825439453125,284.95001220703125,299.8727722167969,294.88140869140625,298.05078125,297.1796264648437,284.9828491210937,1.0,0.6072895526885986,0.4308325946331024,0.4308325946331024,1.0,1.0,-3.138148307800293,1.0122026205062866,2.125945568084717,0.3069804012775421,0.8833955526351929,0.8833955526351929,0.0,187.80555725097656,161.0,61321.921875,0.0,2765.37109375,1.0,278.8395080566406,283.1787109375,297.8592529296875,301.7952575683594,293.1499938964844,293.1499938964844,279.1499938964844,32437.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700128793716431,1.0,0.0,0.0,3.3763186931610107,3.3763394355773926,7.606417398164922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.7109375,0.0,1786.1854248046875,1895.4371337890625,0.0,3122.931640625,1.0,1.0,0.0,3.0,1.0,0.0
17841780,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.8857263326644897,0.4757755696773529,0.4304295778274536,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.9183211922645568,0.5284097194671631,0.5018839240074158,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.8437533974647522,0.4102602005004883,0.2891496419906616,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8261780142784119,0.3831466138362884,0.3660116493701935,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.6925768852233887,0.2218423336744308,1.0167618989944458,285.1137390136719,284.95001220703125,299.89813232421875,294.8747253417969,298.05694580078125,297.1796875,285.1145324707031,1.0,0.5995565056800842,0.4300782680511474,0.4300782680511474,1.0,1.0,-3.1270618438720703,1.0062099695205688,2.120851755142212,0.3033334612846374,1.0,1.0,0.0,176.64430236816406,149.0,60056.90234375,0.0,2683.647216796875,1.0,279.139892578125,283.3353576660156,297.8483581542969,301.69195556640625,293.1499938964844,293.1499938964844,278.8500061035156,26337.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625451922416687,1.0,0.0,0.0,3.419040441513061,3.419060707092285,7.800129537827161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.06640625,0.0,1784.0521240234375,1895.4371337890625,0.0,3052.877685546875,1.0,1.0,0.0,3.0,1.0,0.0
17841840,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.8857263326644897,0.4757755696773529,0.4304295778274536,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.9183211922645568,0.5284097194671631,0.5018839240074158,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.8437533974647522,0.4102602005004883,0.2891496419906616,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8261780142784119,0.3831466138362884,0.3660116493701935,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.6925768852233887,0.2218423336744308,1.0167618989944458,285.1137390136719,284.95001220703125,299.89813232421875,294.8747253417969,298.05694580078125,297.1796875,285.1145324707031,1.0,0.5995565056800842,0.4300782680511474,0.4300782680511474,1.0,1.0,-3.1270618438720703,1.0062099695205688,2.120851755142212,0.3033334612846374,1.0,1.0,0.0,176.64430236816406,149.0,60056.90234375,0.0,2683.647216796875,1.0,279.139892578125,283.3353576660156,297.8483581542969,301.69195556640625,293.1499938964844,293.1499938964844,278.8500061035156,26337.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625451922416687,1.0,0.0,0.0,3.419040441513061,3.419060707092285,7.800129537827161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.06640625,0.0,1784.0521240234375,1895.4371337890625,0.0,3052.877685546875,1.0,1.0,0.0,3.0,1.0,0.0
17841900,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8934076428413391,0.4749689698219299,0.4297448098659515,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9284730553627014,0.5292890667915344,0.5026512742042542,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8509253263473511,0.4101974070072174,0.2890508770942688,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8329981565475464,0.3831444382667541,0.3658904433250427,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6986379027366638,0.2215351909399032,1.0144505500793457,284.9941101074219,284.95001220703125,299.9117736816406,294.8702392578125,298.06036376953125,297.1796569824219,284.9857177734375,1.0,0.5957446098327637,0.4297011196613312,0.4297011196613312,1.0,1.0,-3.1241204738616943,1.0041723251342771,2.119948148727417,0.3019947707653045,0.9853132963180542,0.9853132963180542,0.0,170.64735412597656,149.0,61053.640625,0.0,2645.874755859375,1.0,278.90313720703125,283.1921081542969,297.8975830078125,301.9072570800781,293.1499938964844,293.1499938964844,278.8500061035156,26484.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681336045265198,1.0,0.0,0.0,3.418022394180298,3.4180424213409424,7.795484293637855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.5302734375,0.0,1784.1278076171875,1895.4371337890625,0.0,3105.302001953125,1.0,1.0,0.0,3.0,1.0,0.0
17841960,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9006091356277466,0.4736625850200653,0.4285435974597931,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9382245540618896,0.5297966003417969,0.503045380115509,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8578583598136902,0.409775823354721,0.2886967658996582,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8395768404006958,0.3828632831573486,0.3655135929584503,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7044488787651062,0.2210861295461654,1.0116649866104126,284.9429931640625,284.95001220703125,299.92596435546875,294.8650207519531,298.0618896484375,297.1763610839844,284.9414978027344,1.0,0.5918058156967163,0.4294614493846893,0.4294614493846893,1.0,1.0,-3.118926763534546,1.0016202926635742,2.117306709289551,0.3006721138954162,0.9552159309387208,0.9552159309387208,0.0,164.99143981933594,137.0,61079.06640625,0.0,2605.593994140625,1.0,278.8592529296875,283.1449584960937,297.8905029296875,301.87213134765625,293.1499938964844,293.1499938964844,278.54998779296875,27795.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708620071411133,1.0,0.0,0.0,3.408968687057495,3.4089889526367188,7.754241551083396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.794921875,0.0,1784.77392578125,1895.4371337890625,0.0,3130.896728515625,1.0,1.0,0.0,3.0,1.0,0.0
17842020,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.9162219762802124,0.4705949127674103,0.4255094528198242,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.957555651664734,0.5303975939750671,0.5032938122749329,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.872429370880127,0.4085026681423187,0.2875861823558807,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8534330129623413,0.3819431364536285,0.3643263280391693,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.7160454392433167,0.2199832499027252,1.0050281286239624,284.81561279296875,284.95001220703125,299.9560546875,294.8525085449219,298.0634460449219,297.1669006347656,284.8201599121094,1.0,0.583548367023468,0.4289821088314056,0.4289821088314056,1.0,1.0,-3.10483980178833,0.995196521282196,2.1096432209014893,0.2974566519260406,0.8008893728256226,0.8008893728256226,0.0,153.9526824951172,125.0,61348.109375,0.0,2519.78369140625,1.0,278.5599975585937,283.0074768066406,297.8732604980469,301.8992614746094,293.1499938964844,293.1499938964844,278.8500061035156,38840.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773831725120544,1.0,0.0,0.0,3.2901089191436768,3.290130138397217,7.222938052109384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.197265625,0.0,1731.8812255859375,1895.4371337890625,0.0,3192.052001953125,0.9866362810134888,1.0,0.0,3.0,1.0,0.0
17842080,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.9162219762802124,0.4705949127674103,0.4255094528198242,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.957555651664734,0.5303975939750671,0.5032938122749329,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.872429370880127,0.4085026681423187,0.2875861823558807,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8534330129623413,0.3819431364536285,0.3643263280391693,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.7160454392433167,0.2199832499027252,1.0050281286239624,284.81561279296875,284.95001220703125,299.9560546875,294.8525085449219,298.0634460449219,297.1669006347656,284.8201599121094,1.0,0.583548367023468,0.4289821088314056,0.4289821088314056,1.0,1.0,-3.10483980178833,0.995196521282196,2.1096432209014893,0.2974566519260406,0.8008893728256226,0.8008893728256226,0.0,153.9526824951172,125.0,61348.109375,0.0,2519.78369140625,1.0,278.5599975585937,283.0074768066406,297.8732604980469,301.8992614746094,293.1499938964844,293.1499938964844,278.8500061035156,38840.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773831725120544,1.0,0.0,0.0,3.2901089191436768,3.290130138397217,7.222938052109384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.197265625,0.0,1731.8812255859375,1895.4371337890625,0.0,3192.052001953125,0.9866362810134888,1.0,0.0,3.0,1.0,0.0
17842140,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9394934177398682,0.469337910413742,0.4235177338123321,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9801629781723022,0.5323621034622192,0.5043085217475891,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8926742076873779,0.4084876179695129,0.2869771122932434,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8727627396583557,0.3820317983627319,0.3636611700057983,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7305998206138611,0.2195425480604171,0.9999066591262816,284.9317626953125,284.95001220703125,299.9882507324219,294.8373413085937,298.0741577148437,297.16961669921875,284.9329528808594,1.0,0.575286328792572,0.4285027682781219,0.4285027682781219,1.0,1.0,-3.095964431762696,0.9907224774360656,2.105241775512696,0.2948182225227356,0.8497118353843689,0.8497118353843689,0.0,141.795166015625,113.0,60425.234375,0.0,2438.63671875,1.0,278.839111328125,283.140380859375,297.80987548828125,301.68853759765625,293.1499938964844,293.1499938964844,279.1499938964844,34867.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680851459503174,1.0,0.0,0.0,3.355219841003418,3.355240821838379,7.511648618674371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.869140625,0.0,1781.334228515625,1895.4371337890625,0.0,3104.84765625,0.9992592930793762,1.0,0.0,3.0,1.0,0.0
17842200,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9394934177398682,0.469337910413742,0.4235177338123321,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9801629781723022,0.5323621034622192,0.5043085217475891,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8926742076873779,0.4084876179695129,0.2869771122932434,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8727627396583557,0.3820317983627319,0.3636611700057983,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7305998206138611,0.2195425480604171,0.9999066591262816,284.9317626953125,284.95001220703125,299.9882507324219,294.8373413085937,298.0741577148437,297.16961669921875,284.9329528808594,1.0,0.575286328792572,0.4285027682781219,0.4285027682781219,1.0,1.0,-3.095964431762696,0.9907224774360656,2.105241775512696,0.2948182225227356,0.8497118353843689,0.8497118353843689,0.0,141.795166015625,113.0,60425.234375,0.0,2438.63671875,1.0,278.839111328125,283.140380859375,297.80987548828125,301.68853759765625,293.1499938964844,293.1499938964844,279.1499938964844,34867.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680851459503174,1.0,0.0,0.0,3.355219841003418,3.355240821838379,7.511648618674371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.869140625,0.0,1781.334228515625,1895.4371337890625,0.0,3104.84765625,0.9992592930793762,1.0,0.0,3.0,1.0,0.0
17842260,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9671874046325684,0.4689612984657287,0.4225324988365173,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9990000128746032,0.5352432727813721,0.5006892085075378,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9197458028793336,0.4092796444892883,0.2870356440544128,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8979017734527588,0.3828141391277313,0.3637581765651703,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7492268681526184,0.2196621298789978,0.9975630044937134,285.0668640136719,284.95001220703125,300.0223388671875,294.8197326660156,298.09063720703125,297.1796875,285.0665588378906,1.0,0.5673054456710815,0.4280353784561157,0.4280353784561157,1.0,1.0,-3.091043710708618,0.987736701965332,2.103307008743286,0.2928914129734039,0.9870103597640992,0.9870103597640992,0.0,129.50181579589844,116.0,59357.515625,0.0,2362.078125,1.0,279.1402282714844,283.29473876953125,297.79425048828125,301.5927124023437,293.1499938964844,293.1499938964844,278.8500061035156,27156.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608059883117676,1.0,0.0,0.0,3.414128303527832,3.414148569107056,7.777732662361814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.85546875,0.0,1785.5081787109375,1895.4371337890625,0.0,3036.564208984375,1.0,1.0,0.0,3.0,1.0,0.0
17842320,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9671874046325684,0.4689612984657287,0.4225324988365173,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9990000128746032,0.5352432727813721,0.5006892085075378,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9197458028793336,0.4092796444892883,0.2870356440544128,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8979017734527588,0.3828141391277313,0.3637581765651703,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7492268681526184,0.2196621298789978,0.9975630044937134,285.0668640136719,284.95001220703125,300.0223388671875,294.8197326660156,298.09063720703125,297.1796875,285.0665588378906,1.0,0.5673054456710815,0.4280353784561157,0.4280353784561157,1.0,1.0,-3.091043710708618,0.987736701965332,2.103307008743286,0.2928914129734039,0.9870103597640992,0.9870103597640992,0.0,129.50181579589844,116.0,59357.515625,0.0,2362.078125,1.0,279.1402282714844,283.29473876953125,297.79425048828125,301.5927124023437,293.1499938964844,293.1499938964844,278.8500061035156,27156.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608059883117676,1.0,0.0,0.0,3.414128303527832,3.414148569107056,7.777732662361814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.85546875,0.0,1785.5081787109375,1895.4371337890625,0.0,3036.564208984375,1.0,1.0,0.0,3.0,1.0,0.0
17842380,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9599134922027588,0.4670484364032745,0.4214538335800171,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.5400822162628174,0.5096813440322876,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9131048917770386,0.4089997410774231,0.2872152030467987,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8921852707862854,0.3827309310436249,0.364119291305542,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7445695400238037,0.2193192392587661,0.9975106120109558,284.8998718261719,284.95001220703125,300.05816650390625,294.7998352050781,298.10772705078125,297.1930847167969,284.8967590332031,1.0,0.561134397983551,0.4275679886341095,0.4275679886341095,1.0,1.0,-3.0406010150909424,0.9670085310935974,2.0735924243927,0.2954531908035278,0.8793447017669678,0.8793447017669678,0.0,130.77232360839844,119.0,59898.40625,0.0,2321.70166015625,1.0,278.8600769042969,283.10772705078125,297.82373046875,301.7435607910156,293.1499938964844,293.1499938964844,279.1499938964844,31905.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691169619560242,1.0,0.0,0.0,3.380401849746704,3.380422592163086,7.624826707797183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.2734375,0.0,1786.505859375,1895.4371337890625,0.0,3114.527099609375,1.0,1.0,0.0,3.0,1.0,0.0
17842440,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9599134922027588,0.4670484364032745,0.4214538335800171,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.5400822162628174,0.5096813440322876,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9131048917770386,0.4089997410774231,0.2872152030467987,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8921852707862854,0.3827309310436249,0.364119291305542,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7445695400238037,0.2193192392587661,0.9975106120109558,284.8998718261719,284.95001220703125,300.05816650390625,294.7998352050781,298.10772705078125,297.1930847167969,284.8967590332031,1.0,0.561134397983551,0.4275679886341095,0.4275679886341095,1.0,1.0,-3.0406010150909424,0.9670085310935974,2.0735924243927,0.2954531908035278,0.8793447017669678,0.8793447017669678,0.0,130.77232360839844,119.0,59898.40625,0.0,2321.70166015625,1.0,278.8600769042969,283.10772705078125,297.82373046875,301.7435607910156,293.1499938964844,293.1499938964844,279.1499938964844,31905.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691169619560242,1.0,0.0,0.0,3.380401849746704,3.380422592163086,7.624826707797183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.2734375,0.0,1786.505859375,1895.4371337890625,0.0,3114.527099609375,1.0,1.0,0.0,3.0,1.0,0.0
17842500,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9751319289207458,0.4663242399692535,0.420276939868927,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.5423142910003662,0.4855229258537292,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9306323528289796,0.4090268313884735,0.2868907749652862,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9075946807861328,0.3828208446502685,0.3637771606445312,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7561728954315186,0.2192431688308715,0.9954105615615844,285.00146484375,284.95001220703125,300.07666015625,294.7890930175781,298.1191101074219,297.2003479003906,285.00665283203125,1.0,0.5610728859901428,0.4273342788219452,0.4273342788219452,1.0,1.0,-3.0641191005706787,0.9760265946388244,2.088092565536499,0.2871324717998504,0.9442472457885742,0.9442472457885742,0.0,124.41187286376952,119.0,59044.87890625,0.0,2288.3271484375,1.0,279.0950927734375,283.2357177734375,297.7641906738281,301.521484375,293.1499938964844,293.1499938964844,279.1499938964844,29593.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640460968017578,1.0,0.0,0.0,3.3965022563934326,3.396522760391236,7.697631758674106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.9189453125,0.0,1785.5867919921875,1895.4371337890625,0.0,3066.95703125,1.0,1.0,0.0,3.0,1.0,0.0
17842560,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.976281762123108,0.4659674763679504,0.4198078513145447,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.544856607913971,0.4831398129463196,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9325457811355592,0.4093124270439148,0.2869944870471954,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.909376323223114,0.3831079006195068,0.3639401495456695,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7573334574699402,0.219279870390892,0.9951919913291932,285.0277709960937,284.95001220703125,300.09552001953125,294.77783203125,298.13043212890625,297.2089538574219,285.0280456542969,1.0,0.5602259635925293,0.4271543323993683,0.4271543323993683,1.0,1.0,-3.060742378234864,0.9743305444717408,2.086411952972412,0.2860606610774994,0.984589695930481,0.984589695930481,0.0,123.65216064453124,122.0,58879.98046875,0.0,2278.226318359375,1.0,279.1409606933594,283.2620544433594,297.75604248046875,301.53741455078125,293.1499938964844,293.1499938964844,278.8500061035156,27136.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618236780166626,1.0,0.0,0.0,3.413526773452759,3.413546800613404,7.774991104270157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.9296875,0.0,1784.45458984375,1895.4371337890625,0.0,3046.10986328125,1.0,1.0,0.0,3.0,1.0,0.0
17842620,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.97572124004364,0.4639995098114013,0.4184196889400482,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.5488616228103638,0.4824380576610565,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9330770969390868,0.4090269207954407,0.2869982719421386,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9099605083465576,0.3829784393310547,0.3640449941158294,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7574852705001831,0.2189503908157348,0.9943562150001526,284.8769836425781,284.95001220703125,300.13427734375,294.7539367675781,298.1470031738281,297.2167663574219,284.87677001953125,1.0,0.5596539974212646,0.4267944693565368,0.4267944693565368,1.0,1.0,-3.057353973388672,0.9721967577934264,2.08515739440918,0.2845070958137512,0.8721271753311157,0.8721271753311157,0.0,123.32573699951172,125.0,59774.359375,0.0,2270.384765625,1.0,278.8591613769531,283.0910949707031,297.7781066894531,301.6807556152344,293.1499938964844,293.1499938964844,279.1499938964844,32403.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697397708892822,1.0,0.0,0.0,3.376927375793457,3.376948118209839,7.609160093124956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.5869140625,0.0,1786.6849365234375,1895.4371337890625,0.0,3120.36962890625,1.0,1.0,0.0,3.0,1.0,0.0
17842680,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.97572124004364,0.4639995098114013,0.4184196889400482,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.5488616228103638,0.4824380576610565,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9330770969390868,0.4090269207954407,0.2869982719421386,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9099605083465576,0.3829784393310547,0.3640449941158294,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7574852705001831,0.2189503908157348,0.9943562150001526,284.8769836425781,284.95001220703125,300.13427734375,294.7539367675781,298.1470031738281,297.2167663574219,284.87677001953125,1.0,0.5596539974212646,0.4267944693565368,0.4267944693565368,1.0,1.0,-3.057353973388672,0.9721967577934264,2.08515739440918,0.2845070958137512,0.8721271753311157,0.8721271753311157,0.0,123.32573699951172,125.0,59774.359375,0.0,2270.384765625,1.0,278.8591613769531,283.0910949707031,297.7781066894531,301.6807556152344,293.1499938964844,293.1499938964844,279.1499938964844,32403.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697397708892822,1.0,0.0,0.0,3.376927375793457,3.376948118209839,7.609160093124956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.5869140625,0.0,1786.6849365234375,1895.4371337890625,0.0,3120.36962890625,1.0,1.0,0.0,3.0,1.0,0.0
17842740,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.973237931728363,0.4629978537559509,0.4171512722969055,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.552666425704956,0.4849046170711517,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9312715530395508,0.4093712270259857,0.2870314419269562,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9083516001701356,0.3833155333995819,0.3641474843025207,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7559800744056702,0.2188493460416793,0.9933648705482484,285.0198974609375,284.95001220703125,300.1742248535156,294.72833251953125,298.1641845703125,297.2244873046875,285.02056884765625,1.0,0.5601641535758972,0.426434576511383,0.426434576511383,1.0,1.0,-3.05775785446167,0.9714733958244324,2.086284637451172,0.2834177315235138,0.9791414737701416,0.9791414737701416,0.0,123.96549987792967,128.0,58711.7109375,0.0,2274.46435546875,1.0,279.1408386230469,283.2514038085937,297.7073974609375,301.4763488769531,293.1499938964844,293.1499938964844,278.8500061035156,27344.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624826073646545,1.0,0.0,0.0,3.4120848178863525,3.412105083465576,7.768424552523356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.9306640625,0.0,1784.556884765625,1895.4371337890625,0.0,3052.290771484375,1.0,1.0,0.0,3.0,1.0,0.0
17842800,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.973237931728363,0.4629978537559509,0.4171512722969055,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.552666425704956,0.4849046170711517,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9312715530395508,0.4093712270259857,0.2870314419269562,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9083516001701356,0.3833155333995819,0.3641474843025207,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7559800744056702,0.2188493460416793,0.9933648705482484,285.0198974609375,284.95001220703125,300.1742248535156,294.72833251953125,298.1641845703125,297.2244873046875,285.02056884765625,1.0,0.5601641535758972,0.426434576511383,0.426434576511383,1.0,1.0,-3.05775785446167,0.9714733958244324,2.086284637451172,0.2834177315235138,0.9791414737701416,0.9791414737701416,0.0,123.96549987792967,128.0,58711.7109375,0.0,2274.46435546875,1.0,279.1408386230469,283.2514038085937,297.7073974609375,301.4763488769531,293.1499938964844,293.1499938964844,278.8500061035156,27344.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624826073646545,1.0,0.0,0.0,3.4120848178863525,3.412105083465576,7.768424552523356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.9306640625,0.0,1784.556884765625,1895.4371337890625,0.0,3052.290771484375,1.0,1.0,0.0,3.0,1.0,0.0
17842860,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.969332993030548,0.4611583352088928,0.4159265458583832,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.5553572177886963,0.4895592629909515,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9279704093933104,0.4092128276824951,0.2871565222740173,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9054115414619446,0.3832387924194336,0.3643476068973541,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7534894347190857,0.2185135781764984,0.9927527904510498,284.8768005371094,284.95001220703125,300.2151794433594,294.7012023925781,298.1758117675781,297.2240905761719,284.8768310546875,1.0,0.5615226030349731,0.4259057641029358,0.4259057641029358,1.0,1.0,-3.0615367889404297,0.9715838432312012,2.0899529457092285,0.2824917435646057,0.8692704439163208,0.8692704439163208,0.0,125.31974792480467,131.0,59672.16015625,0.0,2288.403076171875,1.0,278.8591613769531,283.0858154296875,297.7274169921875,301.6223449707031,293.1499938964844,293.1499938964844,279.1499938964844,32657.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708351850509644,1.0,0.0,0.0,3.3751511573791504,3.375171899795532,7.601157676617731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.990234375,0.0,1786.77392578125,1895.4371337890625,0.0,3130.644775390625,1.0,1.0,0.0,3.0,1.0,0.0
17842920,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.969332993030548,0.4611583352088928,0.4159265458583832,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.5553572177886963,0.4895592629909515,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9279704093933104,0.4092128276824951,0.2871565222740173,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9054115414619446,0.3832387924194336,0.3643476068973541,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7534894347190857,0.2185135781764984,0.9927527904510498,284.8768005371094,284.95001220703125,300.2151794433594,294.7012023925781,298.1758117675781,297.2240905761719,284.8768310546875,1.0,0.5615226030349731,0.4259057641029358,0.4259057641029358,1.0,1.0,-3.0615367889404297,0.9715838432312012,2.0899529457092285,0.2824917435646057,0.8692704439163208,0.8692704439163208,0.0,125.31974792480467,131.0,59672.16015625,0.0,2288.403076171875,1.0,278.8591613769531,283.0858154296875,297.7274169921875,301.6223449707031,293.1499938964844,293.1499938964844,279.1499938964844,32657.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708351850509644,1.0,0.0,0.0,3.3751511573791504,3.375171899795532,7.601157676617731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.990234375,0.0,1786.77392578125,1895.4371337890625,0.0,3130.644775390625,1.0,1.0,0.0,3.0,1.0,0.0
