time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842980,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9644193649291992,0.4602498710155487,0.4147895872592926,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.5579161643981934,0.4957282543182373,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9236495494842528,0.4096909463405609,0.2873119711875915,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9016454219818116,0.383627325296402,0.3645409047603607,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7502519488334656,0.218402162194252,0.99190753698349,285.0227355957031,284.95001220703125,300.2569885253906,294.6727905273437,298.18853759765625,297.2247619628906,285.0235290527344,1.0,0.5633904337882996,0.4253769218921661,0.4253769218921661,1.0,1.0,-3.066983938217163,0.9722976088523864,2.094686269760132,0.2817138135433197,0.9793344140052797,0.9793344140052797,0.0,127.14935302734376,134.0,58659.55078125,0.0,2307.91259765625,1.0,279.1408386230469,283.2476806640625,297.6537780761719,301.4188537597656,293.1499938964844,293.1499938964844,278.8500061035156,27354.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639751672744751,1.0,0.0,0.0,3.412017107009888,3.412037372589112,7.768115892758942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.185546875,0.0,1784.5616455078125,1895.4371337890625,0.0,3066.2919921875,1.0,1.0,0.0,3.0,1.0,0.0
17843040,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9644193649291992,0.4602498710155487,0.4147895872592926,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.5579161643981934,0.4957282543182373,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9236495494842528,0.4096909463405609,0.2873119711875915,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9016454219818116,0.383627325296402,0.3645409047603607,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7502519488334656,0.218402162194252,0.99190753698349,285.0227355957031,284.95001220703125,300.2569885253906,294.6727905273437,298.18853759765625,297.2247619628906,285.0235290527344,1.0,0.5633904337882996,0.4253769218921661,0.4253769218921661,1.0,1.0,-3.066983938217163,0.9722976088523864,2.094686269760132,0.2817138135433197,0.9793344140052797,0.9793344140052797,0.0,127.14935302734376,134.0,58659.55078125,0.0,2307.91259765625,1.0,279.1408386230469,283.2476806640625,297.6537780761719,301.4188537597656,293.1499938964844,293.1499938964844,278.8500061035156,27354.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639751672744751,1.0,0.0,0.0,3.412017107009888,3.412037372589112,7.768115892758942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.185546875,0.0,1784.5616455078125,1895.4371337890625,0.0,3066.2919921875,1.0,1.0,0.0,3.0,1.0,0.0
17843100,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9621254801750184,0.4595692753791809,0.4144594669342041,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.5589451193809509,0.4987974762916565,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9217392802238464,0.4098285436630249,0.2875544428825378,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8999645113945007,0.3837365806102752,0.3648115396499634,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.748799741268158,0.2183129340410232,0.9920215606689452,284.9099426269531,284.95001220703125,300.2781677246094,294.6581420898437,298.1939697265625,297.2235717773437,284.9034118652344,1.0,0.5645268559455872,0.4251125156879425,0.4251125156879425,1.0,1.0,-3.071031332015991,0.9731372594833374,2.0978939533233643,0.2815557718276977,0.912290632724762,0.912290632724762,0.0,128.1234130859375,134.0,59636.38671875,0.0,2320.42724609375,1.0,278.9037475585937,283.11090087890625,297.6897277832031,301.6151428222656,293.1499938964844,293.1499938964844,278.8500061035156,28944.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698030114173889,1.0,0.0,0.0,3.401007413864136,3.4010279178619385,7.718065262452001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.1728515625,0.0,1785.3033447265625,1895.4371337890625,0.0,3120.962646484375,1.0,1.0,0.0,3.0,1.0,0.0
17843160,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9587100744247437,0.4584801793098449,0.4136552810668945,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.5594971776008606,0.5029405355453491,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.918784201145172,0.409659206867218,0.2875458300113678,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8974022269248962,0.3835832476615906,0.364802598953247,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7466723918914795,0.2180510461330413,0.9913598299026488,284.8813781738281,284.95001220703125,300.2994689941406,294.64324951171875,298.19677734375,297.21875,284.88140869140625,1.0,0.5656954050064087,0.4247773885726928,0.4247773885726928,1.0,1.0,-3.0742297172546387,0.9734952449798584,2.1007344722747803,0.281120628118515,0.873223066329956,0.873223066329956,0.0,129.3577880859375,137.0,59659.22265625,0.0,2332.77685546875,1.0,278.8594055175781,283.0827331542969,297.6711730957031,301.5649719238281,293.1499938964844,293.1499938964844,279.1499938964844,32377.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872646689414978,1.0,0.0,0.0,3.377104043960572,3.377124786376953,7.609956469423196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.931640625,0.0,1786.676025390625,1895.4371337890625,0.0,3147.636474609375,1.0,1.0,0.0,3.0,1.0,0.0
17843220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9524929523468018,0.4576166868209839,0.4125826060771942,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.5611044764518738,0.5108314156532288,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9136450290679932,0.4102580845355987,0.2878004610538482,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8928124904632568,0.3839908838272095,0.3650365173816681,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7428160905838013,0.2179215848445892,0.9905328154563904,285.02838134765625,284.95001220703125,300.3424072265625,294.61285400390625,298.206787109375,297.21533203125,285.0292053222656,1.0,0.5682138800621033,0.4241071343421936,0.4241071343421936,1.0,1.0,-3.0820152759552,0.9746983051300048,2.107316970825196,0.2803443372249603,0.9873203039169312,0.9873203039169312,0.0,131.79818725585938,140.0,58657.015625,0.0,2359.97607421875,1.0,279.140869140625,283.24517822265625,297.5949401855469,301.3597106933594,293.1499938964844,293.1499938964844,278.8500061035156,27076.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660237193107605,1.0,0.0,0.0,3.413939476013184,3.4139597415924072,7.776872053000261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.8515625,0.0,1784.425048828125,1895.4371337890625,0.0,3085.50927734375,1.0,1.0,0.0,3.0,1.0,0.0
17843280,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9524929523468018,0.4576166868209839,0.4125826060771942,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.5611044764518738,0.5108314156532288,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9136450290679932,0.4102580845355987,0.2878004610538482,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8928124904632568,0.3839908838272095,0.3650365173816681,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7428160905838013,0.2179215848445892,0.9905328154563904,285.02838134765625,284.95001220703125,300.3424072265625,294.61285400390625,298.206787109375,297.21533203125,285.0292053222656,1.0,0.5682138800621033,0.4241071343421936,0.4241071343421936,1.0,1.0,-3.0820152759552,0.9746983051300048,2.107316970825196,0.2803443372249603,0.9873203039169312,0.9873203039169312,0.0,131.79818725585938,140.0,58657.015625,0.0,2359.97607421875,1.0,279.140869140625,283.24517822265625,297.5949401855469,301.3597106933594,293.1499938964844,293.1499938964844,278.8500061035156,27076.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660237193107605,1.0,0.0,0.0,3.413939476013184,3.4139597415924072,7.776872053000261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.8515625,0.0,1784.425048828125,1895.4371337890625,0.0,3085.50927734375,1.0,1.0,0.0,3.0,1.0,0.0
17843340,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9458910822868348,0.4558867216110229,0.4115006327629089,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.5618218183517456,0.5191646814346313,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9085450768470764,0.4103434085845947,0.2881288230419159,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8881127834320068,0.3839567601680755,0.3653262853622436,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7389388680458069,0.2175533771514892,0.9899804592132568,284.8856506347656,284.95001220703125,300.3856811523437,294.5817565917969,298.21295166015625,297.2062072753906,284.8855895996094,1.0,0.5709592700004578,0.4234368801116943,0.4234368801116943,1.0,1.0,-3.0908143520355225,0.9762548208236694,2.1145596504211426,0.2798074185848236,0.8838872909545898,0.8838872909545898,0.0,134.44235229492188,143.0,59690.39453125,0.0,2390.264892578125,1.0,278.859130859375,283.0782165527344,297.61053466796875,301.5053405761719,293.1499938964844,293.1499938964844,279.1499938964844,31620.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748765587806702,1.0,0.0,0.0,3.3823938369750977,3.3824145793914795,7.633815357621643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.982421875,0.0,1786.4000244140625,1895.4371337890625,0.0,3168.54931640625,1.0,1.0,0.0,3.0,1.0,0.0
17843400,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9458910822868348,0.4558867216110229,0.4115006327629089,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.5618218183517456,0.5191646814346313,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9085450768470764,0.4103434085845947,0.2881288230419159,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8881127834320068,0.3839567601680755,0.3653262853622436,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7389388680458069,0.2175533771514892,0.9899804592132568,284.8856506347656,284.95001220703125,300.3856811523437,294.5817565917969,298.21295166015625,297.2062072753906,284.8855895996094,1.0,0.5709592700004578,0.4234368801116943,0.4234368801116943,1.0,1.0,-3.0908143520355225,0.9762548208236694,2.1145596504211426,0.2798074185848236,0.8838872909545898,0.8838872909545898,0.0,134.44235229492188,143.0,59690.39453125,0.0,2390.264892578125,1.0,278.859130859375,283.0782165527344,297.61053466796875,301.5053405761719,293.1499938964844,293.1499938964844,279.1499938964844,31620.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748765587806702,1.0,0.0,0.0,3.3823938369750977,3.3824145793914795,7.633815357621643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.982421875,0.0,1786.4000244140625,1895.4371337890625,0.0,3168.54931640625,1.0,1.0,0.0,3.0,1.0,0.0
17843460,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9391120076179504,0.4550558924674988,0.410464197397232,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.56266188621521,0.5277650952339172,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9036133885383606,0.4110604226589203,0.2884697616100311,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8833399415016174,0.3843694031238556,0.365572839975357,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.734985888004303,0.2174083143472671,0.9891234040260316,285.0341796875,284.95001220703125,300.4290466308594,294.5502319335937,298.2214660644531,297.2006225585937,285.0350952148437,1.0,0.5737677216529846,0.4227175712585449,0.4227175712585449,1.0,1.0,-3.0995800495147705,0.9776739478111268,2.121906042098999,0.2790377736091614,1.0,1.0,0.0,137.193359375,146.0,58674.15625,0.0,2421.223876953125,1.0,279.1408996582031,283.24237060546875,297.5326232910156,301.298095703125,293.1499938964844,293.1499938964844,278.8500061035156,26601.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683140873908997,1.0,0.0,0.0,3.417214870452881,3.4172348976135254,7.791801408529864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.1650390625,0.0,1784.1873779296875,1895.4371337890625,0.0,3106.99560546875,1.0,1.0,0.0,3.0,1.0,0.0
17843520,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9391120076179504,0.4550558924674988,0.410464197397232,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.56266188621521,0.5277650952339172,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9036133885383606,0.4110604226589203,0.2884697616100311,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8833399415016174,0.3843694031238556,0.365572839975357,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.734985888004303,0.2174083143472671,0.9891234040260316,285.0341796875,284.95001220703125,300.4290466308594,294.5502319335937,298.2214660644531,297.2006225585937,285.0350952148437,1.0,0.5737677216529846,0.4227175712585449,0.4227175712585449,1.0,1.0,-3.0995800495147705,0.9776739478111268,2.121906042098999,0.2790377736091614,1.0,1.0,0.0,137.193359375,146.0,58674.15625,0.0,2421.223876953125,1.0,279.1408996582031,283.24237060546875,297.5326232910156,301.298095703125,293.1499938964844,293.1499938964844,278.8500061035156,26601.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683140873908997,1.0,0.0,0.0,3.417214870452881,3.4172348976135254,7.791801408529864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.1650390625,0.0,1784.1873779296875,1895.4371337890625,0.0,3106.99560546875,1.0,1.0,0.0,3.0,1.0,0.0
17843580,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9306600093841552,0.4533454775810241,0.4094394147396087,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9975324273109436,0.5627865195274353,0.5333068370819092,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8976140022277832,0.4112506508827209,0.2889029383659363,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.877351701259613,0.3843255639076233,0.3658968508243561,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.730164647102356,0.217017263174057,0.9886612296104432,284.8884582519531,284.95001220703125,300.4723815917969,294.5185241699219,298.2264404296875,297.1902770996094,284.8875427246094,1.0,0.5765048861503601,0.4219982624053955,0.4219982624053955,1.0,1.0,-3.1053802967071533,0.9779646992683412,2.127415418624878,0.2781725227832794,0.8987849354743958,0.8987849354743958,0.0,140.6111297607422,149.0,59698.74609375,0.0,2450.25390625,1.0,278.8602905273437,283.0722045898437,297.5466613769531,301.4424743652344,293.1499938964844,293.1499938964844,278.54998779296875,30572.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877151370048523,1.0,0.0,0.0,3.3896968364715576,3.3897175788879395,7.666815804441285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.119140625,0.0,1785.9931640625,1895.4371337890625,0.0,3189.87890625,1.0,1.0,0.0,3.0,1.0,0.0
17843640,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9306600093841552,0.4533454775810241,0.4094394147396087,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9975324273109436,0.5627865195274353,0.5333068370819092,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8976140022277832,0.4112506508827209,0.2889029383659363,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.877351701259613,0.3843255639076233,0.3658968508243561,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.730164647102356,0.217017263174057,0.9886612296104432,284.8884582519531,284.95001220703125,300.4723815917969,294.5185241699219,298.2264404296875,297.1902770996094,284.8875427246094,1.0,0.5765048861503601,0.4219982624053955,0.4219982624053955,1.0,1.0,-3.1053802967071533,0.9779646992683412,2.127415418624878,0.2781725227832794,0.8987849354743958,0.8987849354743958,0.0,140.6111297607422,149.0,59698.74609375,0.0,2450.25390625,1.0,278.8602905273437,283.0722045898437,297.5466613769531,301.4424743652344,293.1499938964844,293.1499938964844,278.54998779296875,30572.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877151370048523,1.0,0.0,0.0,3.3896968364715576,3.3897175788879395,7.666815804441285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.119140625,0.0,1785.9931640625,1895.4371337890625,0.0,3189.87890625,1.0,1.0,0.0,3.0,1.0,0.0
17843700,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.9243611693382264,0.4520880877971649,0.4085361361503601,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.9937994480133056,0.5627202987670898,0.5333518385887146,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8929213881492615,0.4110189080238342,0.2888928353786468,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8727607727050781,0.3840060234069824,0.3657912015914917,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7265138626098633,0.2166172564029693,0.9876428842544556,284.7787475585937,284.95001220703125,300.4939880371094,294.5026550292969,298.2275085449219,297.1835632324219,284.77642822265625,1.0,0.5775238275527954,0.4216386079788208,0.4216386079788208,1.0,1.0,-3.102988719940185,0.9761712551116944,2.126817464828491,0.2769735753536224,0.7878047227859497,0.7878047227859497,0.0,142.91757202148438,149.0,60260.46875,0.0,2457.945068359375,1.0,278.6085205078125,282.9460144042969,297.5494384765625,301.5571594238281,293.1499938964844,293.1499938964844,278.54998779296875,38002.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828500509262085,1.0,0.0,0.0,3.3243236541748047,3.3243448734283447,7.373944868049875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.4384765625,0.0,1770.081298828125,1895.4371337890625,0.0,3243.283935546875,0.9923638701438904,1.0,0.0,3.0,1.0,0.0
17843760,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9183015823364258,0.4510034024715423,0.4074976742267608,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9901230931282043,0.5629392266273499,0.5334482192993164,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8884015679359436,0.410884141921997,0.2887870967388153,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8683529496192932,0.3837384879589081,0.3655566573143005,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7229354977607727,0.216228112578392,0.9861721396446228,284.8451538085937,284.95001220703125,300.5155029296875,294.48681640625,298.2298889160156,297.1786804199219,284.84771728515625,1.0,0.5783729553222656,0.4213053286075592,0.4213053286075592,1.0,1.0,-3.099677324295044,0.9741061925888062,2.125571012496948,0.2756817638874054,0.7847123146057129,0.7847123146057129,0.0,145.12844848632812,152.0,59612.7578125,0.0,2463.37890625,1.0,278.5615234375,283.0120849609375,297.50347900390625,301.414794921875,293.1499938964844,293.1499938964844,278.8500061035156,40224.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831959366798401,1.0,0.0,0.0,3.1999077796936035,3.1999285221099854,6.832320309513307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.2587890625,0.0,1626.6392822265625,1895.4371337890625,0.0,3246.524169921875,0.967403769493103,1.0,0.0,3.0,1.0,0.0
17843820,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9114972949028016,0.4502916038036346,0.4066802561283111,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9861801266670228,0.5648441910743713,0.5350142121315002,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8836104273796082,0.411784291267395,0.2892977297306061,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8634899854660034,0.3841262459754944,0.3658220767974853,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7187178730964661,0.2160319834947586,0.9851571917533876,284.9470520019531,284.95001220703125,300.5581970214844,294.4554138183594,298.2435302734375,297.1816101074219,284.94830322265625,1.0,0.5802171230316162,0.420638769865036,0.420638769865036,1.0,1.0,-3.10028076171875,0.9726341962814332,2.1276466846466064,0.2740335464477539,0.8347945213317871,0.8347945213317871,0.0,148.09840393066406,155.0,58815.78125,0.0,2480.24853515625,1.0,278.8382873535156,283.1290588378906,297.4267883300781,301.2012023925781,293.1499938964844,293.1499938964844,279.1499938964844,34942.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736910820007324,1.0,0.0,0.0,3.273731470108032,3.273751974105835,7.151208478717308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.173828125,0.0,1671.7802734375,1895.4371337890625,0.0,3157.431884765625,0.978320300579071,1.0,0.0,3.0,1.0,0.0
17843880,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9114972949028016,0.4502916038036346,0.4066802561283111,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9861801266670228,0.5648441910743713,0.5350142121315002,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8836104273796082,0.411784291267395,0.2892977297306061,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8634899854660034,0.3841262459754944,0.3658220767974853,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7187178730964661,0.2160319834947586,0.9851571917533876,284.9470520019531,284.95001220703125,300.5581970214844,294.4554138183594,298.2435302734375,297.1816101074219,284.94830322265625,1.0,0.5802171230316162,0.420638769865036,0.420638769865036,1.0,1.0,-3.10028076171875,0.9726341962814332,2.1276466846466064,0.2740335464477539,0.8347945213317871,0.8347945213317871,0.0,148.09840393066406,155.0,58815.78125,0.0,2480.24853515625,1.0,278.8382873535156,283.1290588378906,297.4267883300781,301.2012023925781,293.1499938964844,293.1499938964844,279.1499938964844,34942.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736910820007324,1.0,0.0,0.0,3.273731470108032,3.273751974105835,7.151208478717308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.173828125,0.0,1671.7802734375,1895.4371337890625,0.0,3157.431884765625,0.978320300579071,1.0,0.0,3.0,1.0,0.0
17843940,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9068283438682556,0.4499081671237945,0.4063743650913238,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9836546182632446,0.5672152638435364,0.537248432636261,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8805990219116211,0.4131188094615936,0.290232390165329,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8602796792984009,0.3848669528961181,0.3665453791618347,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7158104181289673,0.2161291241645813,0.9857558012008668,285.0326538085937,284.95001220703125,300.6003112792969,294.424560546875,298.25982666015625,297.1884155273437,285.03399658203125,1.0,0.5823550820350647,0.4199722111225128,0.4199722111225128,1.0,1.0,-3.10530972480774,0.9727665781974792,2.1325430870056152,0.2731004953384399,0.9321516752243042,0.9321516752243042,0.0,150.59556579589844,158.0,58210.46484375,0.0,2503.056884765625,1.0,279.1387023925781,283.2326354980469,297.40625,301.1272888183594,293.1499938964844,293.1499938964844,278.8500061035156,29627.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677219748497009,1.0,0.0,0.0,3.396056652069092,3.3960771560668945,7.695611543567793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.892578125,0.0,1785.306396484375,1895.4371337890625,0.0,3101.4404296875,1.0,1.0,0.0,3.0,1.0,0.0
17844000,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9068283438682556,0.4499081671237945,0.4063743650913238,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9836546182632446,0.5672152638435364,0.537248432636261,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8805990219116211,0.4131188094615936,0.290232390165329,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8602796792984009,0.3848669528961181,0.3665453791618347,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7158104181289673,0.2161291241645813,0.9857558012008668,285.0326538085937,284.95001220703125,300.6003112792969,294.424560546875,298.25982666015625,297.1884155273437,285.03399658203125,1.0,0.5823550820350647,0.4199722111225128,0.4199722111225128,1.0,1.0,-3.10530972480774,0.9727665781974792,2.1325430870056152,0.2731004953384399,0.9321516752243042,0.9321516752243042,0.0,150.59556579589844,158.0,58210.46484375,0.0,2503.056884765625,1.0,279.1387023925781,283.2326354980469,297.40625,301.1272888183594,293.1499938964844,293.1499938964844,278.8500061035156,29627.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677219748497009,1.0,0.0,0.0,3.396056652069092,3.3960771560668945,7.695611543567793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.892578125,0.0,1785.306396484375,1895.4371337890625,0.0,3101.4404296875,1.0,1.0,0.0,3.0,1.0,0.0
17844060,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9004794955253601,0.4482354521751404,0.4053557515144348,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9794883728027344,0.5685427188873291,0.5389310717582703,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8759682178497314,0.4135658740997314,0.290841281414032,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8555932641029358,0.3848530352115631,0.3669000267982483,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7116221189498901,0.2158104479312896,0.9856166243553162,284.8951110839844,284.95001220703125,300.64166259765625,294.39453125,298.26953125,297.1859436035156,284.8949584960937,1.0,0.5844501256942749,0.4194130301475525,0.4194130301475525,1.0,1.0,-3.1071078777313232,0.97197026014328,2.135137796401977,0.2721090316772461,0.8363786339759827,0.8363786339759827,0.0,153.82327270507812,161.0,59097.49609375,0.0,2523.604248046875,1.0,278.8592834472656,283.0722351074219,297.4278259277344,301.28485107421875,293.1499938964844,293.1499938964844,279.1499938964844,35690.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779006600379944,1.0,0.0,0.0,3.353748321533203,3.353769540786743,7.505061034862592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.921875,0.0,1787.54541015625,1895.4371337890625,0.0,3196.903076171875,1.0,1.0,0.0,3.0,1.0,0.0
17844120,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9004794955253601,0.4482354521751404,0.4053557515144348,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9794883728027344,0.5685427188873291,0.5389310717582703,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8759682178497314,0.4135658740997314,0.290841281414032,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8555932641029358,0.3848530352115631,0.3669000267982483,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7116221189498901,0.2158104479312896,0.9856166243553162,284.8951110839844,284.95001220703125,300.64166259765625,294.39453125,298.26953125,297.1859436035156,284.8949584960937,1.0,0.5844501256942749,0.4194130301475525,0.4194130301475525,1.0,1.0,-3.1071078777313232,0.97197026014328,2.135137796401977,0.2721090316772461,0.8363786339759827,0.8363786339759827,0.0,153.82327270507812,161.0,59097.49609375,0.0,2523.604248046875,1.0,278.8592834472656,283.0722351074219,297.4278259277344,301.28485107421875,293.1499938964844,293.1499938964844,279.1499938964844,35690.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779006600379944,1.0,0.0,0.0,3.353748321533203,3.353769540786743,7.505061034862592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.921875,0.0,1787.54541015625,1895.4371337890625,0.0,3196.903076171875,1.0,1.0,0.0,3.0,1.0,0.0
17844180,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8947432637214661,0.447422981262207,0.4043973386287689,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.97559255361557,0.5705551505088806,0.5406296849250793,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8717955350875854,0.4146167635917663,0.291449636220932,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8512969613075256,0.3852350413799286,0.3671663403511047,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7075104117393494,0.2156929522752761,0.9850589036941528,285.0249328613281,284.95001220703125,300.6820678710937,294.36553955078125,298.2828063964844,297.1890563964844,285.02587890625,1.0,0.5864044427871704,0.4188538491725921,0.4188538491725921,1.0,1.0,-3.1083712577819824,0.9709981083869934,2.137373208999634,0.2708658277988434,0.9433075189590454,0.9433075189590454,0.0,156.8702850341797,164.0,58090.265625,0.0,2542.2001953125,1.0,279.1396179199219,283.2200012207031,297.349365234375,301.0772705078125,293.1499938964844,293.1499938964844,278.8500061035156,28959.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714682459831238,1.0,0.0,0.0,3.4004902839660645,3.400510787963867,7.715718766121427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.1533203125,0.0,1784.723388671875,1895.4371337890625,0.0,3136.5830078125,1.0,1.0,0.0,3.0,1.0,0.0
17844240,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8947432637214661,0.447422981262207,0.4043973386287689,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.97559255361557,0.5705551505088806,0.5406296849250793,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8717955350875854,0.4146167635917663,0.291449636220932,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8512969613075256,0.3852350413799286,0.3671663403511047,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7075104117393494,0.2156929522752761,0.9850589036941528,285.0249328613281,284.95001220703125,300.6820678710937,294.36553955078125,298.2828063964844,297.1890563964844,285.02587890625,1.0,0.5864044427871704,0.4188538491725921,0.4188538491725921,1.0,1.0,-3.1083712577819824,0.9709981083869934,2.137373208999634,0.2708658277988434,0.9433075189590454,0.9433075189590454,0.0,156.8702850341797,164.0,58090.265625,0.0,2542.2001953125,1.0,279.1396179199219,283.2200012207031,297.349365234375,301.0772705078125,293.1499938964844,293.1499938964844,278.8500061035156,28959.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714682459831238,1.0,0.0,0.0,3.4004902839660645,3.400510787963867,7.715718766121427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.1533203125,0.0,1784.723388671875,1895.4371337890625,0.0,3136.5830078125,1.0,1.0,0.0,3.0,1.0,0.0
17844300,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8923873901367188,0.4467790722846985,0.4041033089160919,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9740506410598756,0.5713732838630676,0.5416499972343445,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8702033162117004,0.4150229096412658,0.2918910980224609,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8495904803276062,0.3853202164173126,0.3674334287643432,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7058199048042297,0.2155903279781341,0.9852001070976256,284.912353515625,284.95001220703125,300.70184326171875,294.3515319824219,298.28839111328125,297.1893005371094,284.90625,1.0,0.5874570608139038,0.4185742735862732,0.4185742735862732,1.0,1.0,-3.110270023345948,0.9709658026695251,2.1393041610717773,0.2705050110816955,0.8770498633384705,0.8770498633384705,0.0,158.26531982421875,164.0,59018.26171875,0.0,2553.258056640625,1.0,278.90386962890625,283.08447265625,297.38385009765625,301.2685241699219,293.1499938964844,293.1499938964844,278.8500061035156,31014.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772519826889038,1.0,0.0,0.0,3.386619329452514,3.3866400718688965,7.652900535504159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.8271484375,0.0,1786.1678466796875,1895.4371337890625,0.0,3190.822265625,1.0,1.0,0.0,3.0,1.0,0.0
17844360,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8889971375465393,0.4457639455795288,0.4033758342266083,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9715372323989868,0.5718538165092468,0.5422810912132263,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8676984906196594,0.4151360690593719,0.292093276977539,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8470601439476013,0.3851515054702759,0.3674327731132507,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7033673524856567,0.2153250575065612,0.9846278429031372,284.885986328125,284.95001220703125,300.7213439941406,294.3379211425781,298.2915344238281,297.186279296875,284.88592529296875,1.0,0.5883945822715759,0.4182789325714111,0.4182789325714111,1.0,1.0,-3.109712839126587,0.9700009226799012,2.139711856842041,0.269768625497818,0.8407793641090393,0.8407793641090393,0.0,160.03213500976562,167.0,58976.0234375,0.0,2561.559326171875,1.0,278.8594970703125,283.0589904785156,297.3649597167969,301.2142028808594,293.1499938964844,293.1499938964844,279.1499938964844,35185.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799251317977905,1.0,0.0,0.0,3.357417345046997,3.357438564300537,7.52149105665012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.7041015625,0.0,1787.565673828125,1895.4371337890625,0.0,3215.879150390625,1.0,1.0,0.0,3.0,1.0,0.0
17844420,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8837600350379944,0.4449853897094726,0.402432769536972,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9677821397781372,0.5738338828086853,0.5439374446868896,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8640497326850891,0.4162837266921997,0.2927611470222473,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8432130217552185,0.3855181038379669,0.3676663935184479,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6994873881340027,0.2151892334222793,0.9839324951171876,285.0196838378906,284.95001220703125,300.75933837890625,294.3119201660156,298.3038635253906,297.1893615722656,285.02020263671875,1.0,0.5902812480926514,0.4176882207393646,0.4176882207393646,1.0,1.0,-3.1108100414276123,0.9688828587532043,2.1419272422790527,0.2683996856212616,0.9449841976165771,0.9449841976165771,0.0,163.01214599609375,170.0,57951.0859375,0.0,2579.510009765625,1.0,279.14068603515625,283.2103881835937,297.2908935546875,301.0081787109375,293.1499938964844,293.1499938964844,278.8500061035156,28822.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726189732551575,1.0,0.0,0.0,3.401855945587158,3.401876449584961,7.721917540948198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.4541015625,0.0,1785.2486572265625,1895.4371337890625,0.0,3147.376220703125,1.0,1.0,0.0,3.0,1.0,0.0
17844480,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8837600350379944,0.4449853897094726,0.402432769536972,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9677821397781372,0.5738338828086853,0.5439374446868896,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8640497326850891,0.4162837266921997,0.2927611470222473,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8432130217552185,0.3855181038379669,0.3676663935184479,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6994873881340027,0.2151892334222793,0.9839324951171876,285.0196838378906,284.95001220703125,300.75933837890625,294.3119201660156,298.3038635253906,297.1893615722656,285.02020263671875,1.0,0.5902812480926514,0.4176882207393646,0.4176882207393646,1.0,1.0,-3.1108100414276123,0.9688828587532043,2.1419272422790527,0.2683996856212616,0.9449841976165771,0.9449841976165771,0.0,163.01214599609375,170.0,57951.0859375,0.0,2579.510009765625,1.0,279.14068603515625,283.2103881835937,297.2908935546875,301.0081787109375,293.1499938964844,293.1499938964844,278.8500061035156,28822.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726189732551575,1.0,0.0,0.0,3.401855945587158,3.401876449584961,7.721917540948198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.4541015625,0.0,1785.2486572265625,1895.4371337890625,0.0,3147.376220703125,1.0,1.0,0.0,3.0,1.0,0.0
17844540,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8785592913627625,0.4433824419975281,0.4014628827571869,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9639187455177308,0.5751054883003235,0.5455681681632996,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8604835867881775,0.4168950915336609,0.2934698164463043,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8394501209259033,0.3854497671127319,0.3679439127445221,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6956860423088074,0.2148271650075912,0.9835070371627808,284.8811340332031,284.95001220703125,300.7958374023437,294.287841796875,298.3116760253906,297.1866760253906,284.881103515625,1.0,0.5922395586967468,0.4170975089073181,0.4170975089073181,1.0,1.0,-3.1122868061065674,0.967887282371521,2.144399404525757,0.2672481536865234,0.8390747904777527,0.8390747904777527,0.0,166.10325622558594,173.0,58839.828125,0.0,2598.787353515625,1.0,278.8593139648437,283.0502014160156,297.3130187988281,301.1513366699219,293.1499938964844,293.1499938964844,279.1499938964844,35325.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807975053787231,1.0,0.0,0.0,3.3564281463623047,3.3564493656158447,7.51706011214992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.0751953125,0.0,1787.604736328125,1895.4371337890625,0.0,3224.05419921875,1.0,1.0,0.0,3.0,1.0,0.0
17844600,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8785592913627625,0.4433824419975281,0.4014628827571869,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9639187455177308,0.5751054883003235,0.5455681681632996,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8604835867881775,0.4168950915336609,0.2934698164463043,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8394501209259033,0.3854497671127319,0.3679439127445221,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6956860423088074,0.2148271650075912,0.9835070371627808,284.8811340332031,284.95001220703125,300.7958374023437,294.287841796875,298.3116760253906,297.1866760253906,284.881103515625,1.0,0.5922395586967468,0.4170975089073181,0.4170975089073181,1.0,1.0,-3.1122868061065674,0.967887282371521,2.144399404525757,0.2672481536865234,0.8390747904777527,0.8390747904777527,0.0,166.10325622558594,173.0,58839.828125,0.0,2598.787353515625,1.0,278.8593139648437,283.0502014160156,297.3130187988281,301.1513366699219,293.1499938964844,293.1499938964844,279.1499938964844,35325.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807975053787231,1.0,0.0,0.0,3.3564281463623047,3.3564493656158447,7.51706011214992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.0751953125,0.0,1787.604736328125,1895.4371337890625,0.0,3224.05419921875,1.0,1.0,0.0,3.0,1.0,0.0
17844660,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8737927079200745,0.4426595568656921,0.4005680382251739,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.960326611995697,0.5770648717880249,0.5472002625465393,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8572902083396912,0.4181509017944336,0.2942093908786773,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8359970450401306,0.3858428001403808,0.3681976497173309,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6921049952507019,0.2147033214569091,0.9828482866287231,285.0158996582031,284.95001220703125,300.8306884765625,294.2659912109375,298.3232727050781,297.1900329589844,285.0164489746094,1.0,0.5941149592399597,0.4165493249893188,0.4165493249893188,1.0,1.0,-3.1135671138763428,0.9669382572174072,2.1466288566589355,0.265968918800354,0.9411894083023072,0.9411894083023072,0.0,169.0369873046875,176.0,57823.07421875,0.0,2616.87646484375,1.0,279.14068603515625,283.2027587890625,297.2436828613281,300.95086669921875,293.1499938964844,293.1499938964844,278.8500061035156,29000.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732328414916992,1.0,0.0,0.0,3.400622129440308,3.4006426334381104,7.716317327322031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.1552734375,0.0,1785.327880859375,1895.4371337890625,0.0,3153.134033203125,1.0,1.0,0.0,3.0,1.0,0.0
17844720,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8737927079200745,0.4426595568656921,0.4005680382251739,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.960326611995697,0.5770648717880249,0.5472002625465393,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8572902083396912,0.4181509017944336,0.2942093908786773,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8359970450401306,0.3858428001403808,0.3681976497173309,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6921049952507019,0.2147033214569091,0.9828482866287231,285.0158996582031,284.95001220703125,300.8306884765625,294.2659912109375,298.3232727050781,297.1900329589844,285.0164489746094,1.0,0.5941149592399597,0.4165493249893188,0.4165493249893188,1.0,1.0,-3.1135671138763428,0.9669382572174072,2.1466288566589355,0.265968918800354,0.9411894083023072,0.9411894083023072,0.0,169.0369873046875,176.0,57823.07421875,0.0,2616.87646484375,1.0,279.14068603515625,283.2027587890625,297.2436828613281,300.95086669921875,293.1499938964844,293.1499938964844,278.8500061035156,29000.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732328414916992,1.0,0.0,0.0,3.400622129440308,3.4006426334381104,7.716317327322031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.1552734375,0.0,1785.327880859375,1895.4371337890625,0.0,3153.134033203125,1.0,1.0,0.0,3.0,1.0,0.0
17844780,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8690360188484192,0.4411184787750244,0.3996483981609344,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9566138982772828,0.5783132314682007,0.5488077402114868,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8541427254676819,0.418872594833374,0.2949919998645782,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8325864672660828,0.3858057558536529,0.3685014247894287,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6885870695114136,0.2143568396568298,0.982479691505432,284.8795471191406,284.95001220703125,300.8637084960937,294.2466125488281,298.3302001953125,297.1875,284.87957763671875,1.0,0.5960755944252014,0.4160011410713196,0.4160011410713196,1.0,1.0,-3.115265130996704,0.9661294221878052,2.1491358280181885,0.2649101316928863,0.8348355293273926,0.8348355293273926,0.0,172.098876953125,179.0,58714.09765625,0.0,2636.465087890625,1.0,278.8593444824219,283.0448913574219,297.2709350585937,301.0993347167969,293.1499938964844,293.1499938964844,279.1499938964844,35744.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881257176399231,1.0,0.0,0.0,3.35339903831482,3.35342025756836,7.503498409278109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.1279296875,0.0,1787.6103515625,1895.4371337890625,0.0,3228.361572265625,1.0,1.0,0.0,3.0,1.0,0.0
