time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844840,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8690360188484192,0.4411184787750244,0.3996483981609344,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9566138982772828,0.5783132314682007,0.5488077402114868,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8541427254676819,0.418872594833374,0.2949919998645782,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8325864672660828,0.3858057558536529,0.3685014247894287,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6885870695114136,0.2143568396568298,0.982479691505432,284.8795471191406,284.95001220703125,300.8637084960937,294.2466125488281,298.3302001953125,297.1875,284.87957763671875,1.0,0.5960755944252014,0.4160011410713196,0.4160011410713196,1.0,1.0,-3.115265130996704,0.9661294221878052,2.1491358280181885,0.2649101316928863,0.8348355293273926,0.8348355293273926,0.0,172.098876953125,179.0,58714.09765625,0.0,2636.465087890625,1.0,278.8593444824219,283.0448913574219,297.2709350585937,301.0993347167969,293.1499938964844,293.1499938964844,279.1499938964844,35744.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881257176399231,1.0,0.0,0.0,3.35339903831482,3.35342025756836,7.503498409278109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.1279296875,0.0,1787.6103515625,1895.4371337890625,0.0,3228.361572265625,1.0,1.0,0.0,3.0,1.0,0.0
17844900,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8663709759712219,0.4406138658523559,0.3990122675895691,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9543979167938232,0.5791317820549011,0.5494239330291748,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.852306067943573,0.4194158315658569,0.2952750325202942,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8306295275688171,0.3859017491340637,0.3685115873813629,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6865670084953308,0.2142281979322433,0.9818394780158995,284.9884033203125,284.95001220703125,300.8794860839844,294.23797607421875,298.33447265625,297.1877746582031,284.9930114746094,1.0,0.5969668626785278,0.4157270491123199,0.4157270491123199,1.0,1.0,-3.1148197650909424,0.9652626514434814,2.149557113647461,0.2641010284423828,0.9007932543754578,0.9007932543754578,0.0,173.74148559570312,179.0,57813.703125,0.0,2644.330810546875,1.0,279.09405517578125,283.1715393066406,297.2113952636719,300.8827514648437,293.1499938964844,293.1499938964844,279.1499938964844,32217.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758905529975891,1.0,0.0,0.0,3.3774006366729736,3.3774213790893555,7.611293426634802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.005859375,0.0,1785.4705810546875,1895.4371337890625,0.0,3178.057373046875,1.0,1.0,0.0,3.0,1.0,0.0
17844960,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8646828532218933,0.4404546916484833,0.3988115489482879,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.953179121017456,0.5802555084228516,0.5504250526428223,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8513343334197998,0.4202465116977691,0.2958146929740906,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8294438123703003,0.3862351477146148,0.3687900900840759,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6852747797966003,0.2142512202262878,0.9819032549858092,285.01416015625,284.95001220703125,300.89471435546875,294.23004150390625,298.3408203125,297.191162109375,285.01483154296875,1.0,0.5979657769203186,0.415457159280777,0.415457159280777,1.0,1.0,-3.116838455200196,0.9652974009513856,2.151540994644165,0.263635903596878,0.9362021684646606,0.9362021684646606,0.0,175.00914001464844,182.0,57722.51953125,0.0,2655.03662109375,1.0,279.14031982421875,283.1973876953125,297.20703125,300.9053955078125,293.1499938964844,293.1499938964844,278.8500061035156,29267.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735196590423584,1.0,0.0,0.0,3.3987812995910645,3.398801803588867,7.707965323788812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.83984375,0.0,1785.46337890625,1895.4371337890625,0.0,3155.823974609375,1.0,1.0,0.0,3.0,1.0,0.0
17845020,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8602970838546753,0.4389720261096954,0.3979371786117553,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.949592649936676,0.581477701663971,0.5520050525665283,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8485220074653625,0.4210763275623321,0.2966700792312622,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8262903690338135,0.3862305879592895,0.3691214025020599,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.681995153427124,0.2139203399419784,0.9815951585769652,284.88018798828125,284.95001220703125,300.9235534667969,294.2165832519531,298.3465270996094,297.18878173828125,284.88043212890625,1.0,0.5999413728713989,0.414917379617691,0.414917379617691,1.0,1.0,-3.118750810623169,0.9645852446556092,2.154165744781494,0.2625754177570343,0.8309289813041687,0.8309289813041687,0.0,178.06690979003906,185.0,58609.46875,0.0,2675.066650390625,1.0,278.859375,283.0421142578125,297.2400817871094,301.0599975585937,293.1499938964844,293.1499938964844,279.1499938964844,36145.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813809156417847,1.0,0.0,0.0,3.349257230758667,3.349278450012207,7.48497370750556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.3193359375,0.0,1785.8846435546875,1895.4371337890625,0.0,3229.520751953125,0.99886292219162,1.0,0.0,3.0,1.0,0.0
17845080,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8602970838546753,0.4389720261096954,0.3979371786117553,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.949592649936676,0.581477701663971,0.5520050525665283,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8485220074653625,0.4210763275623321,0.2966700792312622,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8262903690338135,0.3862305879592895,0.3691214025020599,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.681995153427124,0.2139203399419784,0.9815951585769652,284.88018798828125,284.95001220703125,300.9235534667969,294.2165832519531,298.3465270996094,297.18878173828125,284.88043212890625,1.0,0.5999413728713989,0.414917379617691,0.414917379617691,1.0,1.0,-3.118750810623169,0.9645852446556092,2.154165744781494,0.2625754177570343,0.8309289813041687,0.8309289813041687,0.0,178.06690979003906,185.0,58609.46875,0.0,2675.066650390625,1.0,278.859375,283.0421142578125,297.2400817871094,301.0599975585937,293.1499938964844,293.1499938964844,279.1499938964844,36145.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813809156417847,1.0,0.0,0.0,3.349257230758667,3.349278450012207,7.48497370750556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.3193359375,0.0,1785.8846435546875,1895.4371337890625,0.0,3229.520751953125,0.99886292219162,1.0,0.0,3.0,1.0,0.0
17845140,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8563150763511658,0.438368409872055,0.3971626162528991,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9463209509849548,0.5834032893180847,0.5536110401153564,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8460450172424316,0.4225667417049408,0.2975769639015198,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8233925104141235,0.3866988718509674,0.3694495260715484,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6789292693138123,0.2138336598873138,0.9811096787452698,285.0130920410156,284.95001220703125,300.95001220703125,294.2065124511719,298.3559875488281,297.1928100585937,285.0138854980469,1.0,0.6018539071083069,0.4143775701522827,0.4143775701522827,1.0,1.0,-3.120643615722656,0.9638774394989014,2.156766176223755,0.2613035440444946,0.931927502155304,0.931927502155304,0.0,180.9622344970703,188.0,57659.75390625,0.0,2694.229736328125,1.0,279.13946533203125,283.1928100585937,297.18328857421875,300.8755187988281,293.1499938964844,293.1499938964844,278.8500061035156,29524.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734837174415588,1.0,0.0,0.0,3.397700548171997,3.3977210521698,7.703064284214634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.4677734375,0.0,1786.5648193359375,1895.4371337890625,0.0,3155.4873046875,1.0,1.0,0.0,3.0,1.0,0.0
17845200,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8563150763511658,0.438368409872055,0.3971626162528991,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9463209509849548,0.5834032893180847,0.5536110401153564,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8460450172424316,0.4225667417049408,0.2975769639015198,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8233925104141235,0.3866988718509674,0.3694495260715484,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6789292693138123,0.2138336598873138,0.9811096787452698,285.0130920410156,284.95001220703125,300.95001220703125,294.2065124511719,298.3559875488281,297.1928100585937,285.0138854980469,1.0,0.6018539071083069,0.4143775701522827,0.4143775701522827,1.0,1.0,-3.120643615722656,0.9638774394989014,2.156766176223755,0.2613035440444946,0.931927502155304,0.931927502155304,0.0,180.9622344970703,188.0,57659.75390625,0.0,2694.229736328125,1.0,279.13946533203125,283.1928100585937,297.18328857421875,300.8755187988281,293.1499938964844,293.1499938964844,278.8500061035156,29524.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734837174415588,1.0,0.0,0.0,3.397700548171997,3.3977210521698,7.703064284214634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.4677734375,0.0,1786.5648193359375,1895.4371337890625,0.0,3155.4873046875,1.0,1.0,0.0,3.0,1.0,0.0
17845260,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8603945970535278,0.4410155713558197,0.3990136384963989,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9525811672210692,0.5888402462005615,0.55806964635849,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.851540207862854,0.4277495443820953,0.3006662130355835,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8282442092895508,0.391100525856018,0.3728168904781341,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6849846243858337,0.2181965112686157,0.9960761666297911,284.9115600585937,284.95001220703125,300.9741516113281,294.1976013183594,298.3905944824219,297.2315673828125,284.9129638671875,1.0,0.6057120561599731,0.4138200283050537,0.4138200283050537,1.0,1.0,-3.1539535522460938,0.9744563698768616,2.179497241973877,0.2639909088611603,0.8566750884056091,0.8566750884056091,0.0,180.02467346191406,191.0,59112.7265625,0.0,2755.703125,1.0,278.8592834472656,283.0586242675781,297.2251281738281,301.0600280761719,293.1499938964844,293.1499938964844,279.1499938964844,34220.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819327354431152,1.0,0.0,0.0,3.3641951084136963,3.364216089248657,7.551890348622692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.5478515625,0.0,1787.28369140625,1895.4371337890625,0.0,3234.69091796875,1.0,1.0,0.0,3.0,1.0,0.0
17845320,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8603945970535278,0.4410155713558197,0.3990136384963989,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9525811672210692,0.5888402462005615,0.55806964635849,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.851540207862854,0.4277495443820953,0.3006662130355835,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8282442092895508,0.391100525856018,0.3728168904781341,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6849846243858337,0.2181965112686157,0.9960761666297911,284.9115600585937,284.95001220703125,300.9741516113281,294.1976013183594,298.3905944824219,297.2315673828125,284.9129638671875,1.0,0.6057120561599731,0.4138200283050537,0.4138200283050537,1.0,1.0,-3.1539535522460938,0.9744563698768616,2.179497241973877,0.2639909088611603,0.8566750884056091,0.8566750884056091,0.0,180.02467346191406,191.0,59112.7265625,0.0,2755.703125,1.0,278.8592834472656,283.0586242675781,297.2251281738281,301.0600280761719,293.1499938964844,293.1499938964844,279.1499938964844,34220.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819327354431152,1.0,0.0,0.0,3.3641951084136963,3.364216089248657,7.551890348622692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.5478515625,0.0,1787.28369140625,1895.4371337890625,0.0,3234.69091796875,1.0,1.0,0.0,3.0,1.0,0.0
17845380,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8612805604934692,0.4426249563694,0.4004185795783996,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9549755454063416,0.5932246446609497,0.5621782541275024,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8540172576904297,0.4317734837532043,0.3034924566745758,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8302239775657654,0.3941951990127563,0.3758422434329986,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.6883854866027832,0.2211779206991195,1.0104174613952637,285.08062744140625,284.95001220703125,300.9961853027344,294.1873779296875,298.4138488769531,297.2552490234375,285.08258056640625,1.0,0.6104539036750793,0.4132624864578247,0.4132624864578247,1.0,1.0,-3.1848669052124023,0.984095811843872,2.2007710933685303,0.2667382359504699,1.0,1.0,0.0,181.4016876220703,194.0,58589.1484375,0.0,2825.920654296875,1.0,279.1408386230469,283.2343444824219,297.17547607421875,300.91656494140625,293.1499938964844,293.1499938964844,278.8500061035156,26542.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765813112258911,1.0,0.0,0.0,3.417625665664673,3.4176456928253174,7.793674967615516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.89453125,0.0,1784.1571044921875,1895.4371337890625,0.0,3184.534423828125,1.0,1.0,0.0,3.0,1.0,0.0
17845440,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8612805604934692,0.4426249563694,0.4004185795783996,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9549755454063416,0.5932246446609497,0.5621782541275024,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8540172576904297,0.4317734837532043,0.3034924566745758,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8302239775657654,0.3941951990127563,0.3758422434329986,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.6883854866027832,0.2211779206991195,1.0104174613952637,285.08062744140625,284.95001220703125,300.9961853027344,294.1873779296875,298.4138488769531,297.2552490234375,285.08258056640625,1.0,0.6104539036750793,0.4132624864578247,0.4132624864578247,1.0,1.0,-3.1848669052124023,0.984095811843872,2.2007710933685303,0.2667382359504699,1.0,1.0,0.0,181.4016876220703,194.0,58589.1484375,0.0,2825.920654296875,1.0,279.1408386230469,283.2343444824219,297.17547607421875,300.91656494140625,293.1499938964844,293.1499938964844,278.8500061035156,26542.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765813112258911,1.0,0.0,0.0,3.417625665664673,3.4176456928253174,7.793674967615516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.89453125,0.0,1784.1571044921875,1895.4371337890625,0.0,3184.534423828125,1.0,1.0,0.0,3.0,1.0,0.0
17845500,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8607150316238403,0.4428995251655578,0.4009994566440582,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9549553990364076,0.5949070453643799,0.5640819668769836,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8542409539222717,0.4333219230175018,0.3047834038734436,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8302258849143982,0.3952967226505279,0.3771398365497589,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6889456510543823,0.2222453951835632,1.0162150859832764,284.979736328125,284.95001220703125,301.0064697265625,294.1817932128906,298.4211120605469,297.26141357421875,284.9737548828125,1.0,0.6128647923469543,0.4129837155342102,0.4129837155342102,1.0,1.0,-3.1979455947875977,0.988043487071991,2.209902048110962,0.2678299844264984,0.9705559611320496,0.9705559611320496,0.0,182.7476501464844,194.0,59802.078125,0.0,2860.1494140625,1.0,278.9036865234375,283.1051025390625,297.221923828125,301.1372985839844,293.1499938964844,293.1499938964844,278.8500061035156,26846.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833439946174622,1.0,0.0,0.0,3.415525436401367,3.415545701980591,7.784099125274224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.2509765625,0.0,1784.3106689453125,1895.4371337890625,0.0,3247.910400390625,1.0,1.0,0.0,3.0,1.0,0.0
17845560,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8587614893913269,0.442627489566803,0.4010083079338074,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9533865451812744,0.5960506200790405,0.5654199719429016,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8531627058982849,0.4343981146812439,0.3057099878787994,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8290292024612427,0.3959597945213318,0.378000795841217,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6882539391517639,0.222947746515274,1.0203946828842163,284.9492492675781,284.95001220703125,301.0162048339844,294.1759033203125,298.4232177734375,297.261962890625,284.9490966796875,1.0,0.615070104598999,0.4123775362968445,0.4123775362968445,1.0,1.0,-3.206748008728028,0.9896348118782043,2.2171130180358887,0.2675274908542633,0.9533315896987916,0.9533315896987916,0.0,184.73797607421875,197.0,60035.65234375,0.0,2889.265625,1.0,278.8591003417969,283.07196044921875,297.2135314941406,301.11376953125,293.1499938964844,293.1499938964844,278.54998779296875,28020.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872320055961609,1.0,0.0,0.0,3.407411575317383,3.407432079315185,7.747159997961717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.2900390625,0.0,1784.88037109375,1895.4371337890625,0.0,3284.31201171875,1.0,1.0,0.0,3.0,1.0,0.0
17845620,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8532910346984863,0.4413623809814453,0.4002174139022827,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.948331654071808,0.5975145101547241,0.5671807527542114,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.8494638204574585,0.4358493387699127,0.3069798648357391,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8251426815986633,0.3965577185153961,0.3789341151714325,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.6851223707199097,0.223646804690361,1.025299310684204,284.8302917480469,284.95001220703125,301.0342102050781,294.1632385253906,298.4209899902344,297.25543212890625,284.8329162597656,1.0,0.6188207864761353,0.4111652076244354,0.4111652076244354,1.0,1.0,-3.216470241546631,0.9898667335510254,2.226603507995605,0.2656413316726684,0.8158369064331055,0.8158369064331055,0.0,189.36105346679688,200.0,60899.1484375,0.0,2934.9130859375,1.0,278.5600280761719,282.93035888671875,297.1969299316406,301.1760559082031,293.1499938964844,293.1499938964844,278.8500061035156,37417.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962950706481934,1.0,0.0,0.0,3.326550006866455,3.326571226119995,7.383825391116261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.71484375,0.0,1767.3179931640625,1895.4371337890625,0.0,3369.025146484375,0.9939072728157043,1.0,0.0,3.0,1.0,0.0
17845680,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8532910346984863,0.4413623809814453,0.4002174139022827,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.948331654071808,0.5975145101547241,0.5671807527542114,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.8494638204574585,0.4358493387699127,0.3069798648357391,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8251426815986633,0.3965577185153961,0.3789341151714325,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.6851223707199097,0.223646804690361,1.025299310684204,284.8302917480469,284.95001220703125,301.0342102050781,294.1632385253906,298.4209899902344,297.25543212890625,284.8329162597656,1.0,0.6188207864761353,0.4111652076244354,0.4111652076244354,1.0,1.0,-3.216470241546631,0.9898667335510254,2.226603507995605,0.2656413316726684,0.8158369064331055,0.8158369064331055,0.0,189.36105346679688,200.0,60899.1484375,0.0,2934.9130859375,1.0,278.5600280761719,282.93035888671875,297.1969299316406,301.1760559082031,293.1499938964844,293.1499938964844,278.8500061035156,37417.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962950706481934,1.0,0.0,0.0,3.326550006866455,3.326571226119995,7.383825391116261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.71484375,0.0,1767.3179931640625,1895.4371337890625,0.0,3369.025146484375,0.9939072728157043,1.0,0.0,3.0,1.0,0.0
17845740,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8507373332977295,0.4413056075572967,0.3998993337154388,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9459721446037292,0.5988469123840332,0.5681974291801453,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8478115797042847,0.4371236264705658,0.3077184855937958,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8232887387275696,0.3971916139125824,0.3794033527374267,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6835218667984009,0.2240975648164749,1.0272481441497805,284.95269775390625,284.95001220703125,301.0434265136719,294.1556091308594,298.4223327636719,297.2559509277344,284.9530639648437,1.0,0.6206650137901306,0.4104862809181213,0.4104862809181213,1.0,1.0,-3.221099138259888,0.9897040724754332,2.2313950061798096,0.2643284797668457,0.878887414932251,0.878887414932251,0.0,191.62985229492188,200.0,60192.75,0.0,2957.12158203125,1.0,278.8038024902344,283.06298828125,297.1299743652344,300.9522399902344,293.1499938964844,293.1499938964844,278.8500061035156,33071.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903005719184875,1.0,0.0,0.0,3.37259292602539,3.372613906860352,7.589639494653966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.4130859375,0.0,1787.3919677734375,1895.4371337890625,0.0,3313.018310546875,1.0,1.0,0.0,3.0,1.0,0.0
17845800,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8495901823043823,0.4414640367031097,0.400042176246643,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9450825452804564,0.6000868678092957,0.5693574547767639,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8473007678985596,0.4383096694946289,0.308538943529129,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8225390315055847,0.3978448212146759,0.3800190389156341,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.6829034090042114,0.2245327681303024,1.0293060541152954,284.9709167480469,284.95001220703125,301.0502624511719,294.1493835449219,298.4246826171875,297.2582397460937,284.972412109375,1.0,0.6221581101417542,0.409952849149704,0.409952849149704,1.0,1.0,-3.226864814758301,0.990326762199402,2.2365379333496094,0.2636050581932068,0.8940327167510986,0.8940327167510986,0.0,193.00135803222656,188.0,60102.25390625,0.0,2976.847412109375,1.0,278.8396301269531,283.0851745605469,297.1297302246094,300.9760131835937,293.1499938964844,293.1499938964844,279.1499938964844,31786.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888759195804596,1.0,0.0,0.0,3.38095498085022,3.3809757232666016,7.627321565450984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.5185546875,0.0,1786.06591796875,1895.4371337890625,0.0,3298.6015625,1.0,1.0,0.0,3.0,1.0,0.0
17845860,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8551377058029175,0.4425289332866668,0.4006094336509704,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.9534059166908264,0.6035870909690857,0.5722355842590332,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8542264103889465,0.4416438043117523,0.3105664551258087,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.828380286693573,0.3998837769031524,0.3815726041793823,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.6885366439819336,0.2258567959070205,1.0338271856307983,285.1356201171875,284.95001220703125,301.0643920898437,294.1343688964844,298.4349365234375,297.269287109375,285.1376342773437,1.0,0.6213923692703247,0.4091609418392181,0.4091609418392181,1.0,1.0,-3.2407474517822266,0.9930946826934814,2.247652769088745,0.2631692588329315,1.0,1.0,0.0,189.00051879882807,176.0,59099.64453125,0.0,2984.205322265625,1.0,279.1399841308594,283.266845703125,297.1122131347656,300.8829650878906,293.1499938964844,293.1499938964844,278.8500061035156,26334.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821015357971191,1.0,0.0,0.0,3.4190573692321777,3.4190773963928223,7.800206276442623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.5888671875,0.0,1784.0509033203125,1895.4371337890625,0.0,3236.27197265625,1.0,1.0,0.0,3.0,1.0,0.0
17845920,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8551377058029175,0.4425289332866668,0.4006094336509704,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.9534059166908264,0.6035870909690857,0.5722355842590332,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8542264103889465,0.4416438043117523,0.3105664551258087,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.828380286693573,0.3998837769031524,0.3815726041793823,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.6885366439819336,0.2258567959070205,1.0338271856307983,285.1356201171875,284.95001220703125,301.0643920898437,294.1343688964844,298.4349365234375,297.269287109375,285.1376342773437,1.0,0.6213923692703247,0.4091609418392181,0.4091609418392181,1.0,1.0,-3.2407474517822266,0.9930946826934814,2.247652769088745,0.2631692588329315,1.0,1.0,0.0,189.00051879882807,176.0,59099.64453125,0.0,2984.205322265625,1.0,279.1399841308594,283.266845703125,297.1122131347656,300.8829650878906,293.1499938964844,293.1499938964844,278.8500061035156,26334.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821015357971191,1.0,0.0,0.0,3.4190573692321777,3.4190773963928223,7.800206276442623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.5888671875,0.0,1784.0509033203125,1895.4371337890625,0.0,3236.27197265625,1.0,1.0,0.0,3.0,1.0,0.0
17845980,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8645808696746826,0.4423192739486694,0.4005842804908752,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9659750461578368,0.6059363484382629,0.5745726823806763,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.865242063999176,0.4440477192401886,0.3122822642326355,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8379116058349609,0.4012225568294525,0.3828268051147461,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6976398825645447,0.2267915308475494,1.037435531616211,284.98651123046875,284.95001220703125,301.0766906738281,294.1182556152344,298.4372253417969,297.27001953125,284.9852905273437,1.0,0.6185938715934753,0.4083690047264099,0.4083690047264099,1.0,1.0,-3.251450300216675,0.994738757610321,2.256711483001709,0.2625018060207367,1.0,1.0,0.0,181.67529296875,164.0,60447.2734375,0.0,2966.35302734375,1.0,278.8609313964844,283.0902099609375,297.151123046875,301.0777893066406,293.1499938964844,293.1499938964844,278.54998779296875,26347.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920902013778687,1.0,0.0,0.0,3.41896653175354,3.418986558914185,7.799791319484939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.3720703125,0.0,1784.0576171875,1895.4371337890625,0.0,3329.749267578125,1.0,1.0,0.0,3.0,1.0,0.0
17846040,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8645808696746826,0.4423192739486694,0.4005842804908752,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9659750461578368,0.6059363484382629,0.5745726823806763,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.865242063999176,0.4440477192401886,0.3122822642326355,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8379116058349609,0.4012225568294525,0.3828268051147461,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6976398825645447,0.2267915308475494,1.037435531616211,284.98651123046875,284.95001220703125,301.0766906738281,294.1182556152344,298.4372253417969,297.27001953125,284.9852905273437,1.0,0.6185938715934753,0.4083690047264099,0.4083690047264099,1.0,1.0,-3.251450300216675,0.994738757610321,2.256711483001709,0.2625018060207367,1.0,1.0,0.0,181.67529296875,164.0,60447.2734375,0.0,2966.35302734375,1.0,278.8609313964844,283.0902099609375,297.151123046875,301.0777893066406,293.1499938964844,293.1499938964844,278.54998779296875,26347.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920902013778687,1.0,0.0,0.0,3.41896653175354,3.418986558914185,7.799791319484939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.3720703125,0.0,1784.0576171875,1895.4371337890625,0.0,3329.749267578125,1.0,1.0,0.0,3.0,1.0,0.0
17846100,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.869585394859314,0.4416905045509338,0.4000267386436462,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9722325801849364,0.6065698266029358,0.5751764178276062,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8711410164833069,0.4448040425777435,0.3127918839454651,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8430112600326538,0.4014888405799866,0.3830448985099792,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7023929357528687,0.2269810885190963,1.037944197654724,284.8611755371094,284.95001220703125,301.0821228027344,294.1097717285156,298.4346008300781,297.2655944824219,284.8551940917969,1.0,0.6164956092834473,0.4079730212688446,0.4079730212688446,1.0,1.0,-3.2529971599578857,0.994208812713623,2.2587883472442627,0.2616433203220367,0.9104556441307068,0.9104556441307068,0.0,177.6129150390625,164.0,61465.96875,0.0,2947.0888671875,1.0,278.6077575683594,282.9430236816406,297.1636962890625,301.22320556640625,293.1499938964844,293.1499938964844,278.54998779296875,28852.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986213207244873,1.0,0.0,0.0,3.401644706726074,3.401665210723877,7.720958592472016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.708984375,0.0,1785.26220703125,1895.4371337890625,0.0,3390.729736328125,1.0,1.0,0.0,3.0,1.0,0.0
17846160,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8748155832290649,0.4409041404724121,0.3991867899894714,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.97841614484787,0.6070052981376648,0.5754615068435669,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8773184418678284,0.4454062581062317,0.3131086826324463,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8483595848083496,0.4015874862670898,0.3830166757106781,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.7072545886039734,0.2270339876413345,1.0376042127609253,284.8339233398437,284.95001220703125,301.0871276855469,294.1010437011719,298.43048095703125,297.2594299316406,284.8341979980469,1.0,0.6139914989471436,0.4075486063957214,0.4075486063957214,1.0,1.0,-3.25227165222168,0.9928013682365416,2.259470224380493,0.2604005932807922,0.8562954664230347,0.8562954664230347,0.0,173.346923828125,152.0,61426.49609375,0.0,2921.879150390625,1.0,278.5599365234375,282.9169006347656,297.1344909667969,301.1455078125,293.1499938964844,293.1499938964844,278.8500061035156,33426.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010469913482666,1.0,0.0,0.0,3.369762659072876,3.369783639907837,7.576907137263333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.3037109375,0.0,1787.032958984375,1895.4371337890625,0.0,3413.342041015625,1.0,1.0,0.0,3.0,1.0,0.0
17846220,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8901264071464539,0.4409472644329071,0.3983738124370575,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.993568480014801,0.6092973947525024,0.5767590999603271,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8944361805915833,0.447893738746643,0.3142372667789459,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8634235858917236,0.4027616083621979,0.3833961188793182,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7198119759559631,0.2276867628097534,1.0376925468444824,284.9776611328125,284.95001220703125,301.0958251953125,294.0827941894531,298.43133544921875,297.2604675292969,284.9784851074219,1.0,0.6085264682769775,0.4066997766494751,0.4066997766494751,1.0,1.0,-3.2547621726989746,0.991381049156189,2.263381242752075,0.2582058012485504,0.9362438917160034,0.9362438917160034,0.0,162.96511840820312,140.0,60337.734375,0.0,2869.49462890625,1.0,278.8407592773437,283.0800170898437,297.06060791015625,300.9254455566406,293.1499938964844,293.1499938964844,278.54998779296875,29116.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932895064353943,1.0,0.0,0.0,3.39982008934021,3.3998405933380127,7.712677643212373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.3857421875,0.0,1785.379150390625,1895.4371337890625,0.0,3340.95654296875,1.0,1.0,0.0,3.0,1.0,0.0
17846280,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8901264071464539,0.4409472644329071,0.3983738124370575,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.993568480014801,0.6092973947525024,0.5767590999603271,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8944361805915833,0.447893738746643,0.3142372667789459,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8634235858917236,0.4027616083621979,0.3833961188793182,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7198119759559631,0.2276867628097534,1.0376925468444824,284.9776611328125,284.95001220703125,301.0958251953125,294.0827941894531,298.43133544921875,297.2604675292969,284.9784851074219,1.0,0.6085264682769775,0.4066997766494751,0.4066997766494751,1.0,1.0,-3.2547621726989746,0.991381049156189,2.263381242752075,0.2582058012485504,0.9362438917160034,0.9362438917160034,0.0,162.96511840820312,140.0,60337.734375,0.0,2869.49462890625,1.0,278.8407592773437,283.0800170898437,297.06060791015625,300.9254455566406,293.1499938964844,293.1499938964844,278.54998779296875,29116.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932895064353943,1.0,0.0,0.0,3.39982008934021,3.3998405933380127,7.712677643212373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.3857421875,0.0,1785.379150390625,1895.4371337890625,0.0,3340.95654296875,1.0,1.0,0.0,3.0,1.0,0.0
17846340,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.902385950088501,0.440227746963501,0.3978398144245147,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.9990000128746032,0.6128643155097961,0.5683504343032837,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.908735692501068,0.4498379230499267,0.3156071007251739,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8759570121765137,0.4035273492336273,0.3840884566307068,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.7293571829795837,0.2280937284231186,1.038960337638855,284.82843017578125,284.95001220703125,301.102783203125,294.06353759765625,298.43115234375,297.2631530761719,284.8291015625,1.0,0.6014228463172913,0.4058509469032287,0.4058509469032287,1.0,1.0,-3.232114553451538,0.9814106225967408,2.250703811645508,0.2478061020374298,0.7966606616973877,0.7966606616973877,0.0,154.28807067871094,128.0,60599.77734375,0.0,2788.120361328125,1.0,278.559814453125,282.9233703613281,297.0837707519531,301.0520324707031,293.1499938964844,293.1499938964844,278.8500061035156,38303.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005226492881775,1.0,0.0,0.0,3.311525344848633,3.311546802520752,7.317277095353347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.392578125,0.0,1755.5860595703125,1895.4371337890625,0.0,3408.4560546875,0.9906920194625854,1.0,0.0,3.0,1.0,0.0
17846400,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.902385950088501,0.440227746963501,0.3978398144245147,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.9990000128746032,0.6128643155097961,0.5683504343032837,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.908735692501068,0.4498379230499267,0.3156071007251739,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8759570121765137,0.4035273492336273,0.3840884566307068,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.7293571829795837,0.2280937284231186,1.038960337638855,284.82843017578125,284.95001220703125,301.102783203125,294.06353759765625,298.43115234375,297.2631530761719,284.8291015625,1.0,0.6014228463172913,0.4058509469032287,0.4058509469032287,1.0,1.0,-3.232114553451538,0.9814106225967408,2.250703811645508,0.2478061020374298,0.7966606616973877,0.7966606616973877,0.0,154.28807067871094,128.0,60599.77734375,0.0,2788.120361328125,1.0,278.559814453125,282.9233703613281,297.0837707519531,301.0520324707031,293.1499938964844,293.1499938964844,278.8500061035156,38303.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005226492881775,1.0,0.0,0.0,3.311525344848633,3.311546802520752,7.317277095353347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.392578125,0.0,1755.5860595703125,1895.4371337890625,0.0,3408.4560546875,0.9906920194625854,1.0,0.0,3.0,1.0,0.0
17846460,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.920015275478363,0.4404821991920471,0.3974096775054931,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9990000128746032,0.619367778301239,0.5387623310089111,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9291309714317322,0.4525655806064605,0.3170323073863983,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8926608562469482,0.4049119651317596,0.3848053514957428,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7418040037155151,0.2289017587900161,1.0401616096496582,284.9546813964844,284.95001220703125,301.1080627441406,294.0433044433594,298.4457397460937,297.2848205566406,284.9555053710937,1.0,0.5931350588798523,0.4054572284221649,0.4054572284221649,1.0,1.0,-3.2159790992736816,0.9742443561553956,2.241734743118286,0.2500304579734802,0.8677631616592407,0.8677631616592407,0.0,145.16180419921875,116.0,59590.4765625,0.0,2691.38671875,1.0,278.8392944335937,283.0671691894531,297.0179748535156,300.8409118652344,293.1499938964844,293.1499938964844,279.1499938964844,33632.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919461965560913,1.0,0.0,0.0,3.3668642044067383,3.366885185241699,7.563878057226248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.15625,0.0,1785.076171875,1895.4371337890625,0.0,3328.4033203125,1.0,1.0,0.0,3.0,1.0,0.0
17846520,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.920015275478363,0.4404821991920471,0.3974096775054931,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9990000128746032,0.619367778301239,0.5387623310089111,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9291309714317322,0.4525655806064605,0.3170323073863983,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8926608562469482,0.4049119651317596,0.3848053514957428,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7418040037155151,0.2289017587900161,1.0401616096496582,284.9546813964844,284.95001220703125,301.1080627441406,294.0433044433594,298.4457397460937,297.2848205566406,284.9555053710937,1.0,0.5931350588798523,0.4054572284221649,0.4054572284221649,1.0,1.0,-3.2159790992736816,0.9742443561553956,2.241734743118286,0.2500304579734802,0.8677631616592407,0.8677631616592407,0.0,145.16180419921875,116.0,59590.4765625,0.0,2691.38671875,1.0,278.8392944335937,283.0671691894531,297.0179748535156,300.8409118652344,293.1499938964844,293.1499938964844,279.1499938964844,33632.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919461965560913,1.0,0.0,0.0,3.3668642044067383,3.366885185241699,7.563878057226248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.15625,0.0,1785.076171875,1895.4371337890625,0.0,3328.4033203125,1.0,1.0,0.0,3.0,1.0,0.0
17846580,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.941336452960968,0.4413388669490814,0.3977003097534179,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9990000128746032,0.6297754049301147,0.5081990361213684,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9521697759628296,0.4558456242084503,0.3189468681812286,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9122653603553772,0.4067888557910919,0.3860979080200195,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7565085291862488,0.230083554983139,1.0433204174041748,285.0718688964844,284.95001220703125,301.1116943359375,294.0221252441406,298.4726257324219,297.3260192871094,285.0712280273437,1.0,0.5836328268051147,0.4050634801387787,0.4050634801387787,1.0,1.0,-3.1872341632843018,0.963030993938446,2.22420334815979,0.2451544255018234,1.0,1.0,0.0,135.393310546875,134.0,58215.6171875,0.0,2580.6396484375,1.0,279.1403503417969,283.2117919921875,296.9917297363281,300.7166748046875,293.1499938964844,293.1499938964844,278.8500061035156,26625.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836420774459839,1.0,0.0,0.0,3.4170494079589844,3.417069435119629,7.791046527927392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.23046875,0.0,1784.199462890625,1895.4371337890625,0.0,3250.702392578125,1.0,1.0,0.0,3.0,1.0,0.0
17846640,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.941336452960968,0.4413388669490814,0.3977003097534179,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9990000128746032,0.6297754049301147,0.5081990361213684,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9521697759628296,0.4558456242084503,0.3189468681812286,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9122653603553772,0.4067888557910919,0.3860979080200195,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7565085291862488,0.230083554983139,1.0433204174041748,285.0718688964844,284.95001220703125,301.1116943359375,294.0221252441406,298.4726257324219,297.3260192871094,285.0712280273437,1.0,0.5836328268051147,0.4050634801387787,0.4050634801387787,1.0,1.0,-3.1872341632843018,0.963030993938446,2.22420334815979,0.2451544255018234,1.0,1.0,0.0,135.393310546875,134.0,58215.6171875,0.0,2580.6396484375,1.0,279.1403503417969,283.2117919921875,296.9917297363281,300.7166748046875,293.1499938964844,293.1499938964844,278.8500061035156,26625.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836420774459839,1.0,0.0,0.0,3.4170494079589844,3.417069435119629,7.791046527927392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.23046875,0.0,1784.199462890625,1895.4371337890625,0.0,3250.702392578125,1.0,1.0,0.0,3.0,1.0,0.0
