time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846700,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9459490776062012,0.4413423240184784,0.3979105353355407,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9990000128746032,0.6352279782295227,0.5019368529319763,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.957543671131134,0.4571815729141235,0.3199848532676697,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9172744750976562,0.4075141251087188,0.3868790864944458,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7601678967475891,0.2306189537048339,1.045756697654724,284.9505615234375,284.95001220703125,301.1129150390625,294.0111999511719,298.4859313964844,297.34576416015625,284.9442138671875,1.0,0.5829312801361084,0.4048666357994079,0.4048666357994079,1.0,1.0,-3.1850368976593018,0.9617557525634766,2.223281145095825,0.2438675463199615,0.9427983164787292,0.9427983164787292,0.0,133.5826873779297,134.0,59192.0234375,0.0,2566.50048828125,1.0,278.90399169921875,283.0703430175781,297.037109375,300.9206237792969,293.1499938964844,293.1499938964844,278.8500061035156,27732.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892398476600647,1.0,0.0,0.0,3.409402847290039,3.4094231128692627,7.756216859888809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.0810546875,0.0,1784.7440185546875,1895.4371337890625,0.0,3303.09814453125,1.0,1.0,0.0,3.0,1.0,0.0
17846760,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9451013207435608,0.440935343503952,0.3976862728595733,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9990000128746032,0.639501690864563,0.5028529167175293,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9577549695968628,0.4581808149814605,0.3207686245441437,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9171020984649658,0.4079374969005584,0.3873952329158783,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.760178804397583,0.2309728115797042,1.0477110147476196,284.9192810058594,284.95001220703125,301.11376953125,294.0000305175781,298.4937438964844,297.3568115234375,284.9193420410156,1.0,0.5840368270874023,0.4047542810440063,0.4047542810440063,1.0,1.0,-3.1897692680358887,0.9631217122077942,2.22664761543274,0.2439842820167541,0.9150651097297668,0.9150651097297668,0.0,134.01605224609375,152.0,59342.23828125,0.0,2578.18994140625,1.0,278.8592224121094,283.0381774902344,297.0261535644531,300.8850402832031,293.1499938964844,293.1499938964844,278.54998779296875,29814.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920841217041016,1.0,0.0,0.0,3.3949692249298096,3.3949897289276123,7.69068378758675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.8583984375,0.0,1785.6806640625,1895.4371337890625,0.0,3329.692626953125,1.0,1.0,0.0,3.0,1.0,0.0
17846820,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9335252046585084,0.4398302435874939,0.396880567073822,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.6444817185401917,0.5182512402534485,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.948768138885498,0.4598982036113739,0.3221057057380676,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9074220657348632,0.4084347784519195,0.3880950510501861,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7534212470054626,0.2313684523105621,1.050642013549805,284.8558349609375,284.95001220703125,301.1142578125,293.97705078125,298.4949035644531,297.357421875,284.86016845703125,1.0,0.5904952883720398,0.4045296013355255,0.4045296013355255,1.0,1.0,-3.213268756866455,0.9708254337310792,2.242443323135376,0.2461141943931579,0.8058648109436035,0.8058648109436035,0.0,139.18896484375,170.0,60080.6015625,0.0,2653.234375,1.0,278.5606994628906,282.9488220214844,297.0032958984375,300.923828125,293.1499938964844,293.1499938964844,278.8500061035156,38744.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998287916183472,1.0,0.0,0.0,3.2686123847961426,3.2686333656311035,7.12886105702637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.31640625,0.0,1702.16650390625,1895.4371337890625,0.0,3401.988525390625,0.9824814200401306,1.0,0.0,3.0,1.0,0.0
17846880,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9335252046585084,0.4398302435874939,0.396880567073822,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.6444817185401917,0.5182512402534485,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.948768138885498,0.4598982036113739,0.3221057057380676,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9074220657348632,0.4084347784519195,0.3880950510501861,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7534212470054626,0.2313684523105621,1.050642013549805,284.8558349609375,284.95001220703125,301.1142578125,293.97705078125,298.4949035644531,297.357421875,284.86016845703125,1.0,0.5904952883720398,0.4045296013355255,0.4045296013355255,1.0,1.0,-3.213268756866455,0.9708254337310792,2.242443323135376,0.2461141943931579,0.8058648109436035,0.8058648109436035,0.0,139.18896484375,170.0,60080.6015625,0.0,2653.234375,1.0,278.5606994628906,282.9488220214844,297.0032958984375,300.923828125,293.1499938964844,293.1499938964844,278.8500061035156,38744.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998287916183472,1.0,0.0,0.0,3.2686123847961426,3.2686333656311035,7.12886105702637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.31640625,0.0,1702.16650390625,1895.4371337890625,0.0,3401.988525390625,0.9824814200401306,1.0,0.0,3.0,1.0,0.0
17846940,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9227991104125975,0.4400588572025299,0.3969029784202575,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6461635828018188,0.5338985323905945,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9394871592521667,0.4617549479007721,0.3232966661453247,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8986672163009644,0.4093066155910492,0.3888483047485351,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.7468348741531372,0.2318656593561172,1.053104043006897,284.97247314453125,284.95001220703125,301.1138000488281,293.9618835449219,298.492919921875,297.3534240722656,284.9717712402344,1.0,0.5969696044921875,0.4043857753276825,0.4043857753276825,1.0,1.0,-3.237394332885742,0.9789463877677916,2.2584478855133057,0.2486253231763839,0.8746771812438965,0.8746771812438965,0.0,144.59925842285156,170.0,59854.8515625,0.0,2731.893798828125,1.0,278.81396484375,283.06793212890625,296.9352111816406,300.7290344238281,293.1499938964844,293.1499938964844,278.8500061035156,32933.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935270309448242,1.0,0.0,0.0,3.361533164978028,3.361553907394409,7.539943567280716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.0849609375,0.0,1770.6488037109375,1895.4371337890625,0.0,3343.176025390625,0.9991443753242492,1.0,0.0,3.0,1.0,0.0
17847000,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.916466236114502,0.4402293860912323,0.397186666727066,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.6465622186660767,0.5438961386680603,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9337367415428162,0.462852269411087,0.3241490125656128,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8934547305107117,0.4098599553108215,0.389479249715805,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7429017424583435,0.2321739792823791,1.055034875869751,284.9801025390625,284.95001220703125,301.11328125,293.9532165527344,298.4901428222656,297.3487243652344,284.9831237792969,1.0,0.601261556148529,0.4043048918247223,0.4043048918247223,1.0,1.0,-3.253857135772705,0.9845225214958192,2.269334554672241,0.2504346370697021,0.8852611184120178,0.8852611184120178,0.0,148.17616271972656,188.0,59954.7109375,0.0,2785.557861328125,1.0,278.8392944335937,283.0780029296875,296.9389953613281,300.7655334472656,293.1499938964844,293.1499938964844,279.1499938964844,32475.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932431936264038,1.0,0.0,0.0,3.3759989738464355,3.3760197162628174,7.604976985930989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.2158203125,0.0,1786.1201171875,1895.4371337890625,0.0,3340.524169921875,1.0,1.0,0.0,3.0,1.0,0.0
17847060,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.8989424705505371,0.4414772987365722,0.3984173238277435,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.9990000128746032,0.6464778184890747,0.5755433440208435,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.9164147973060608,0.466594785451889,0.326850026845932,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.8780228495597839,0.4120045006275177,0.3916608989238739,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.7313662171363831,0.233352392911911,1.0615451335906982,285.17901611328125,284.95001220703125,301.11083984375,293.9285583496094,298.4788818359375,297.3343811035156,285.18267822265625,1.0,0.6150447726249695,0.4031654000282287,0.4031654000282287,1.0,1.0,-3.307079553604126,1.000138759613037,2.306940793991089,0.2539252042770386,1.0,1.0,0.0,159.92514038085938,191.0,59371.6015625,0.0,2963.582763671875,1.0,279.1399841308594,283.2834777832031,296.9172668457031,300.6955871582031,293.1499938964844,293.1499938964844,278.8500061035156,26336.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888809084892273,1.0,0.0,0.0,3.4190449714660645,3.419064998626709,7.800149433023762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.873046875,0.0,1784.0517578125,1895.4371337890625,0.0,3299.740234375,1.0,1.0,0.0,3.0,1.0,0.0
17847120,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.8989424705505371,0.4414772987365722,0.3984173238277435,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.9990000128746032,0.6464778184890747,0.5755433440208435,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.9164147973060608,0.466594785451889,0.326850026845932,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.8780228495597839,0.4120045006275177,0.3916608989238739,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.7313662171363831,0.233352392911911,1.0615451335906982,285.17901611328125,284.95001220703125,301.11083984375,293.9285583496094,298.4788818359375,297.3343811035156,285.18267822265625,1.0,0.6150447726249695,0.4031654000282287,0.4031654000282287,1.0,1.0,-3.307079553604126,1.000138759613037,2.306940793991089,0.2539252042770386,1.0,1.0,0.0,159.92514038085938,191.0,59371.6015625,0.0,2963.582763671875,1.0,279.1399841308594,283.2834777832031,296.9172668457031,300.6955871582031,293.1499938964844,293.1499938964844,278.8500061035156,26336.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888809084892273,1.0,0.0,0.0,3.4190449714660645,3.419064998626709,7.800149433023762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.873046875,0.0,1784.0517578125,1895.4371337890625,0.0,3299.740234375,1.0,1.0,0.0,3.0,1.0,0.0
17847180,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8868141174316406,0.4415008127689361,0.3991718292236328,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9990000128746032,0.6438779234886169,0.5999128818511963,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9049469232559204,0.4693846106529236,0.3292883038520813,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8673034906387329,0.4134549796581268,0.3936317861080169,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7232235670089722,0.2340596318244934,1.0671213865280151,285.061767578125,284.95001220703125,301.10699462890625,293.9031066894531,298.45562744140625,297.3048095703125,285.06170654296875,1.0,0.6254741549491882,0.4020259380340576,0.4020259380340576,1.0,1.0,-3.34932827949524,1.011683225631714,2.3376450538635254,0.2562836110591888,1.0,1.0,0.0,169.44305419921875,194.0,61034.5,0.0,3109.801025390625,1.0,278.8609619140625,283.1296691894531,296.9473876953125,300.9045104980469,293.1499938964844,293.1499938964844,278.54998779296875,26347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012140035629272,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.26953125,0.0,1784.0576171875,1895.4371337890625,0.0,3414.898193359375,1.0,1.0,0.0,3.0,1.0,0.0
17847240,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8868141174316406,0.4415008127689361,0.3991718292236328,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9990000128746032,0.6438779234886169,0.5999128818511963,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9049469232559204,0.4693846106529236,0.3292883038520813,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8673034906387329,0.4134549796581268,0.3936317861080169,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7232235670089722,0.2340596318244934,1.0671213865280151,285.061767578125,284.95001220703125,301.10699462890625,293.9031066894531,298.45562744140625,297.3048095703125,285.06170654296875,1.0,0.6254741549491882,0.4020259380340576,0.4020259380340576,1.0,1.0,-3.34932827949524,1.011683225631714,2.3376450538635254,0.2562836110591888,1.0,1.0,0.0,169.44305419921875,194.0,61034.5,0.0,3109.801025390625,1.0,278.8609619140625,283.1296691894531,296.9473876953125,300.9045104980469,293.1499938964844,293.1499938964844,278.54998779296875,26347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012140035629272,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.26953125,0.0,1784.0576171875,1895.4371337890625,0.0,3414.898193359375,1.0,1.0,0.0,3.0,1.0,0.0
17847300,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8807591199874878,0.4409649670124054,0.3990073800086975,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9988808631896972,0.6419082880020142,0.6089059710502625,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8996396660804749,0.470309317111969,0.3301554024219513,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8620713353157043,0.4137526452541351,0.3942053318023681,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7190729975700378,0.2341055572032928,1.0685354471206665,284.943603515625,284.95001220703125,301.10455322265625,293.8901062011719,298.4407043457031,297.2860717773437,284.9369201660156,1.0,0.6296550035476685,0.4014561772346496,0.4014561772346496,1.0,1.0,-3.36348843574524,1.014987826347351,2.348500490188598,0.2566776275634765,0.9759458899497986,0.9759458899497986,0.0,173.93890380859375,194.0,62306.53125,0.0,3166.985107421875,1.0,278.6069030761719,282.9837646484375,296.955078125,301.0600280761719,293.1499938964844,293.1499938964844,278.54998779296875,26625.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908806562423706,1.0,0.0,0.0,3.4170479774475098,3.4170682430267334,7.791040843585506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.85546875,0.0,1784.1995849609375,1895.4371337890625,0.0,3485.524658203125,1.0,1.0,0.0,3.0,1.0,0.0
17847360,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8721299171447754,0.4401100873947143,0.398554116487503,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9913984537124634,0.6402339339256287,0.607542872428894,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8916780352592468,0.4709453284740448,0.3308324217796325,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8544469475746155,0.4137594997882843,0.3945429623126983,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7127347588539124,0.2339232861995697,1.0692154169082642,284.9005432128906,284.95001220703125,301.101806640625,293.8769226074219,298.4251403808594,297.26837158203125,284.8995361328125,1.0,0.6325932145118713,0.4006979465484619,0.4006979465484619,1.0,1.0,-3.363273859024048,1.0127882957458496,2.3504855632781982,0.254715621471405,0.9359244108200072,0.9359244108200072,0.0,179.69061279296875,197.0,62368.83984375,0.0,3199.607177734375,1.0,278.56011962890625,282.9420471191406,296.9217834472656,300.9895935058594,293.1499938964844,293.1499938964844,278.25,28528.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124358892440796,1.0,0.0,0.0,3.403895854949951,3.403916358947754,7.731180744485755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.5439453125,0.0,1785.115478515625,1895.4371337890625,0.0,3519.19580078125,1.0,1.0,0.0,3.0,1.0,0.0
17847420,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.8596987128257751,0.4382883012294769,0.3972314000129699,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.9796382188796996,0.638599157333374,0.6058387756347656,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8805745244026184,0.4720827341079712,0.3318677246570587,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8437126874923706,0.4135357439517975,0.3947115540504455,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7027930021286011,0.2333487272262573,1.0684776306152344,284.820068359375,284.95001220703125,301.09527587890625,293.8499755859375,298.4013061523437,297.2442626953125,284.8248291015625,1.0,0.6367027163505554,0.3991814851760864,0.3991814851760864,1.0,1.0,-3.360197067260742,1.0074224472045898,2.3527746200561523,0.2499491572380066,0.795024573802948,0.795024573802948,0.0,188.3120880126953,200.0,62510.5234375,0.0,3242.17919921875,1.0,278.2606811523437,282.8466796875,296.8741455078125,300.9671936035156,293.1499938964844,293.1499938964844,278.54998779296875,39626.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194219708442688,1.0,0.0,0.0,3.252316951751709,3.25233793258667,7.057957418510341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.75,0.0,1689.15966796875,1895.4371337890625,0.0,3583.822998046875,0.9791380763053894,1.0,0.0,3.0,1.0,0.0
17847480,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.8596987128257751,0.4382883012294769,0.3972314000129699,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.9796382188796996,0.638599157333374,0.6058387756347656,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8805745244026184,0.4720827341079712,0.3318677246570587,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8437126874923706,0.4135357439517975,0.3947115540504455,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7027930021286011,0.2333487272262573,1.0684776306152344,284.820068359375,284.95001220703125,301.09527587890625,293.8499755859375,298.4013061523437,297.2442626953125,284.8248291015625,1.0,0.6367027163505554,0.3991814851760864,0.3991814851760864,1.0,1.0,-3.360197067260742,1.0074224472045898,2.3527746200561523,0.2499491572380066,0.795024573802948,0.795024573802948,0.0,188.3120880126953,200.0,62510.5234375,0.0,3242.17919921875,1.0,278.2606811523437,282.8466796875,296.8741455078125,300.9671936035156,293.1499938964844,293.1499938964844,278.54998779296875,39626.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194219708442688,1.0,0.0,0.0,3.252316951751709,3.25233793258667,7.057957418510341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.75,0.0,1689.15966796875,1895.4371337890625,0.0,3583.822998046875,0.9791380763053894,1.0,0.0,3.0,1.0,0.0
17847540,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8538635969161987,0.4382657706737518,0.3970140218734741,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9738880395889282,0.6396975517272949,0.6064937710762024,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8760781288146973,0.4747495353221893,0.3335970044136047,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8388574719429016,0.4144889712333679,0.3955017328262329,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.6979092955589294,0.2334988862276077,1.0691022872924805,284.9346618652344,284.95001220703125,301.0874938964844,293.8223571777344,298.3934020996094,297.24298095703125,284.9360656738281,1.0,0.6398762464523315,0.3976650238037109,0.3976650238037109,1.0,1.0,-3.3644914627075195,1.004605412483215,2.3598861694335938,0.2459193766117096,0.8425401449203491,0.8425401449203491,0.0,193.22915649414065,203.0,61696.9296875,0.0,3280.17333984375,1.0,278.53875732421875,282.9775695800781,296.7969055175781,300.7464294433594,293.1499938964844,293.1499938964844,278.8500061035156,35028.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105436205863952,1.0,0.0,0.0,3.3193604946136475,3.3193812370300293,7.3519436227798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.2333984375,0.0,1733.77734375,1895.4371337890625,0.0,3501.64794921875,0.9903119206428528,1.0,0.0,3.0,1.0,0.0
17847600,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8538635969161987,0.4382657706737518,0.3970140218734741,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9738880395889282,0.6396975517272949,0.6064937710762024,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8760781288146973,0.4747495353221893,0.3335970044136047,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8388574719429016,0.4144889712333679,0.3955017328262329,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.6979092955589294,0.2334988862276077,1.0691022872924805,284.9346618652344,284.95001220703125,301.0874938964844,293.8223571777344,298.3934020996094,297.24298095703125,284.9360656738281,1.0,0.6398762464523315,0.3976650238037109,0.3976650238037109,1.0,1.0,-3.3644914627075195,1.004605412483215,2.3598861694335938,0.2459193766117096,0.8425401449203491,0.8425401449203491,0.0,193.22915649414065,203.0,61696.9296875,0.0,3280.17333984375,1.0,278.53875732421875,282.9775695800781,296.7969055175781,300.7464294433594,293.1499938964844,293.1499938964844,278.8500061035156,35028.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105436205863952,1.0,0.0,0.0,3.3193604946136475,3.3193812370300293,7.3519436227798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.2333984375,0.0,1733.77734375,1895.4371337890625,0.0,3501.64794921875,0.9903119206428528,1.0,0.0,3.0,1.0,0.0
17847660,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8509930372238159,0.4388458132743835,0.3975093066692352,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9712369441986084,0.6417991518974304,0.6083659529685974,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8746218681335449,0.4780263602733612,0.3358483016490936,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8367465734481812,0.4160336256027221,0.3969325721263885,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6956788897514343,0.2341246753931045,1.071921944618225,285.0504150390625,284.95001220703125,301.0784912109375,293.7940673828125,298.3938293457031,297.24969482421875,285.0511169433594,1.0,0.6429991126060486,0.3970526754856109,0.3970526754856109,1.0,1.0,-3.375152349472046,1.006459355354309,2.3686931133270264,0.2452315390110016,0.960296392440796,0.960296392440796,0.0,196.50308227539065,206.0,60933.19140625,0.0,3323.344482421875,1.0,278.8389892578125,283.1126708984375,296.77410888671875,300.6591796875,293.1499938964844,293.1499938964844,278.54998779296875,28280.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043608903884888,1.0,0.0,0.0,3.405752658843994,3.405773162841797,7.739618013147265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.3369140625,0.0,1785.196533203125,1895.4371337890625,0.0,3444.19921875,1.0,1.0,0.0,3.0,1.0,0.0
17847720,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8509930372238159,0.4388458132743835,0.3975093066692352,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9712369441986084,0.6417991518974304,0.6083659529685974,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8746218681335449,0.4780263602733612,0.3358483016490936,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8367465734481812,0.4160336256027221,0.3969325721263885,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6956788897514343,0.2341246753931045,1.071921944618225,285.0504150390625,284.95001220703125,301.0784912109375,293.7940673828125,298.3938293457031,297.24969482421875,285.0511169433594,1.0,0.6429991126060486,0.3970526754856109,0.3970526754856109,1.0,1.0,-3.375152349472046,1.006459355354309,2.3686931133270264,0.2452315390110016,0.960296392440796,0.960296392440796,0.0,196.50308227539065,206.0,60933.19140625,0.0,3323.344482421875,1.0,278.8389892578125,283.1126708984375,296.77410888671875,300.6591796875,293.1499938964844,293.1499938964844,278.54998779296875,28280.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043608903884888,1.0,0.0,0.0,3.405752658843994,3.405773162841797,7.739618013147265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.3369140625,0.0,1785.196533203125,1895.4371337890625,0.0,3444.19921875,1.0,1.0,0.0,3.0,1.0,0.0
17847780,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8474018573760986,0.4382017850875854,0.3974356651306152,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9678950905799866,0.642817497253418,0.6098306775093079,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8724929690361023,0.4803348779678345,0.3377843201160431,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8341177105903625,0.4168325066566467,0.3980850577354431,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6930456757545471,0.2343736141920089,1.0744023323059082,284.912353515625,284.95001220703125,301.0682983398437,293.7651062011719,298.3864440917969,297.2457580566406,284.9120483398437,1.0,0.6459428668022156,0.3964403569698334,0.3964403569698334,1.0,1.0,-3.383533239364624,1.0075877904891968,2.3759453296661377,0.2445223778486251,0.8762233257293701,0.8762233257293701,0.0,200.0867919921875,209.0,62033.50390625,0.0,3363.281982421875,1.0,278.5591125488281,282.9505310058594,296.7982177734375,300.8300476074219,293.1499938964844,293.1499938964844,278.8500061035156,32321.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142966866493224,1.0,0.0,0.0,3.3774964809417725,3.3775172233581543,7.611725436618144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.4384765625,0.0,1786.6561279296875,1895.4371337890625,0.0,3536.4345703125,1.0,1.0,0.0,3.0,1.0,0.0
17847840,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8474018573760986,0.4382017850875854,0.3974356651306152,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9678950905799866,0.642817497253418,0.6098306775093079,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8724929690361023,0.4803348779678345,0.3377843201160431,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8341177105903625,0.4168325066566467,0.3980850577354431,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6930456757545471,0.2343736141920089,1.0744023323059082,284.912353515625,284.95001220703125,301.0682983398437,293.7651062011719,298.3864440917969,297.2457580566406,284.9120483398437,1.0,0.6459428668022156,0.3964403569698334,0.3964403569698334,1.0,1.0,-3.383533239364624,1.0075877904891968,2.3759453296661377,0.2445223778486251,0.8762233257293701,0.8762233257293701,0.0,200.0867919921875,209.0,62033.50390625,0.0,3363.281982421875,1.0,278.5591125488281,282.9505310058594,296.7982177734375,300.8300476074219,293.1499938964844,293.1499938964844,278.8500061035156,32321.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142966866493224,1.0,0.0,0.0,3.3774964809417725,3.3775172233581543,7.611725436618144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.4384765625,0.0,1786.6561279296875,1895.4371337890625,0.0,3536.4345703125,1.0,1.0,0.0,3.0,1.0,0.0
17847900,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8453166484832764,0.4380745589733124,0.3971627354621887,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9658800959587096,0.6434800624847412,0.6103001832962036,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8711392879486084,0.481653094291687,0.3386008739471435,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8325315117835999,0.4172933399677276,0.3984509110450744,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6914504766464233,0.2345122843980789,1.0750006437301636,285.01910400390625,284.95001220703125,301.06280517578125,293.7504272460937,298.3835754394531,297.2452087402344,285.02392578125,1.0,0.6472388505935669,0.3961341977119446,0.3961341977119446,1.0,1.0,-3.385906934738159,1.0075300931930542,2.3783769607543945,0.2438399493694305,0.9508734345436096,0.9508734345436096,0.0,201.9613494873047,209.0,61088.171875,0.0,3379.60546875,1.0,278.7953796386719,283.07696533203125,296.7345886230469,300.6089782714844,293.1499938964844,293.1499938964844,278.8500061035156,29307.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101448059082032,1.0,0.0,0.0,3.3984904289245605,3.398510932922364,7.706645988037053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.9228515625,0.0,1785.463134765625,1895.4371337890625,0.0,3497.94775390625,1.0,1.0,0.0,3.0,1.0,0.0
17847960,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8441392183303833,0.4383024275302887,0.3972992300987243,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9648125171661376,0.644500195980072,0.6111799478530884,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8706945180892944,0.4832847118377685,0.3396877646446228,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8317160606384277,0.4180060923099518,0.3990789651870727,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6905813813209534,0.2348124831914901,1.0762847661972046,285.048095703125,284.95001220703125,301.0570068359375,293.735595703125,298.3828430175781,297.248291015625,285.0487670898437,1.0,0.6486169099807739,0.3956844508647918,0.3956844508647918,1.0,1.0,-3.3907315731048584,1.0079265832901,2.382805109024048,0.2430538386106491,0.9993111491203308,0.9993111491203308,0.0,203.3766632080078,212.0,61001.34765625,0.0,3398.98046875,1.0,278.8408203125,283.1061096191406,296.7214050292969,300.6250305175781,293.1499938964844,293.1499938964844,278.54998779296875,26703.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908593773841858,1.0,0.0,0.0,3.416510581970215,3.4165308475494385,7.788590323798417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.2431640625,0.0,1784.239013671875,1895.4371337890625,0.0,3483.548583984375,1.0,1.0,0.0,3.0,1.0,0.0
17848020,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8409004211425781,0.4375429451465606,0.3970909714698791,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.96168452501297,0.6453566551208496,0.6124728322029114,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8689199090003967,0.4855483174324035,0.3415732681751251,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.829349935054779,0.4186484217643738,0.400057852268219,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6881804466247559,0.2349658161401748,1.078269362449646,284.9049072265625,284.95001220703125,301.0445861816406,293.7054748535156,298.3731384277344,297.243408203125,284.9042358398437,1.0,0.6512612700462341,0.3947849869728088,0.3947849869728088,1.0,1.0,-3.3978774547576904,1.0077816247940063,2.3900957107543945,0.2413401007652282,0.9079527854919434,0.9079527854919434,0.0,206.71310424804688,215.0,62128.2578125,0.0,3434.954345703125,1.0,278.56024169921875,282.93902587890625,296.7347412109375,300.7732849121094,293.1499938964844,293.1499938964844,278.25,30104.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175024032592772,1.0,0.0,0.0,3.3929569721221924,3.392977476119995,7.681570082240796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.509765625,0.0,1785.8017578125,1895.4371337890625,0.0,3566.09130859375,1.0,1.0,0.0,3.0,1.0,0.0
17848080,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8409004211425781,0.4375429451465606,0.3970909714698791,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.96168452501297,0.6453566551208496,0.6124728322029114,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8689199090003967,0.4855483174324035,0.3415732681751251,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.829349935054779,0.4186484217643738,0.400057852268219,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6881804466247559,0.2349658161401748,1.078269362449646,284.9049072265625,284.95001220703125,301.0445861816406,293.7054748535156,298.3731384277344,297.243408203125,284.9042358398437,1.0,0.6512612700462341,0.3947849869728088,0.3947849869728088,1.0,1.0,-3.3978774547576904,1.0077816247940063,2.3900957107543945,0.2413401007652282,0.9079527854919434,0.9079527854919434,0.0,206.71310424804688,215.0,62128.2578125,0.0,3434.954345703125,1.0,278.56024169921875,282.93902587890625,296.7347412109375,300.7732849121094,293.1499938964844,293.1499938964844,278.25,30104.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175024032592772,1.0,0.0,0.0,3.3929569721221924,3.392977476119995,7.681570082240796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.509765625,0.0,1785.8017578125,1895.4371337890625,0.0,3566.09130859375,1.0,1.0,0.0,3.0,1.0,0.0
17848140,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8375692963600159,0.4364220798015594,0.3963241577148437,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.9582330584526062,0.645323634147644,0.6127108931541443,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8666282296180725,0.4866806864738464,0.3425271809101105,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.8267351984977722,0.4186201989650726,0.4002651870250702,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.6855491399765015,0.234739065170288,1.0781991481781006,284.8080749511719,284.95001220703125,301.0350341796875,293.6834411621094,298.36199951171875,297.2345886230469,284.8142395019531,1.0,0.6528298854827881,0.3941373527050018,0.3941373527050018,1.0,1.0,-3.398558616638184,1.0061428546905518,2.392415761947632,0.2395417094230651,0.7891914248466492,0.7891914248466492,0.0,209.58108520507807,215.0,62470.8046875,0.0,3453.19384765625,1.0,278.2777099609375,282.8280029296875,296.723388671875,300.8393249511719,293.1499938964844,293.1499938964844,278.25,39879.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244736433029176,1.0,0.0,0.0,3.272745132446289,3.272766351699829,7.146899747567659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.857421875,0.0,1718.7799072265625,1895.4371337890625,0.0,3630.38525390625,0.9831058979034424,1.0,0.0,3.0,1.0,0.0
17848200,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.836273729801178,0.4361379742622375,0.3959882855415344,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9568622708320618,0.6454388499259949,0.6127438545227051,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8657354116439819,0.4872488677501678,0.3428710103034973,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8257019519805908,0.4186815321445465,0.400292694568634,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6844969391822815,0.2346799075603485,1.077964186668396,284.847900390625,284.95001220703125,301.0311584472656,293.6748046875,298.3585510253906,297.23248291015625,284.8505859375,1.0,0.6533753871917725,0.3938855230808258,0.3938855230808258,1.0,1.0,-3.3983561992645264,1.0053476095199585,2.3930087089538574,0.2387424707412719,0.7933637499809265,0.7933637499809265,0.0,210.6727905273437,218.0,62290.29296875,0.0,3459.061279296875,1.0,278.2609558105469,282.86151123046875,296.6962280273437,300.7672424316406,293.1499938964844,293.1499938964844,278.54998779296875,39615.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243431091308594,1.0,0.0,0.0,3.233851671218872,3.233872652053833,6.978041255933931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.5537109375,0.0,1664.7760009765625,1895.4371337890625,0.0,3629.183837890625,0.9748208522796632,1.0,0.0,3.0,1.0,0.0
17848260,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8338629007339478,0.4362377524375915,0.3958780467510223,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.954477846622467,0.646986186504364,0.613969087600708,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8647944927215576,0.4902698695659637,0.3448303043842315,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8239315748214722,0.4197057783603668,0.4011189937591553,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6825545430183411,0.2349744439125061,1.0790231227874756,284.9486999511719,284.95001220703125,301.0167236328125,293.64361572265625,298.35455322265625,297.23602294921875,284.9497375488281,1.0,0.6555765271186829,0.3930955529212951,0.3930955529212951,1.0,1.0,-3.404310464859009,1.00509512424469,2.3992152214050293,0.2369422167539596,0.8441838026046753,0.8441838026046753,0.0,213.3738708496093,221.0,61570.61328125,0.0,3488.751220703125,1.0,278.53863525390625,282.9800109863281,296.6199951171875,300.5583190917969,293.1499938964844,293.1499938964844,278.8500061035156,34722.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159564971923828,1.0,0.0,0.0,3.3112869262695312,3.311307430267334,7.316222649933479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.861328125,0.0,1719.81494140625,1895.4371337890625,0.0,3551.796875,0.9878290295600892,1.0,0.0,3.0,1.0,0.0
17848320,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8338629007339478,0.4362377524375915,0.3958780467510223,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.954477846622467,0.646986186504364,0.613969087600708,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8647944927215576,0.4902698695659637,0.3448303043842315,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8239315748214722,0.4197057783603668,0.4011189937591553,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6825545430183411,0.2349744439125061,1.0790231227874756,284.9486999511719,284.95001220703125,301.0167236328125,293.64361572265625,298.35455322265625,297.23602294921875,284.9497375488281,1.0,0.6555765271186829,0.3930955529212951,0.3930955529212951,1.0,1.0,-3.404310464859009,1.00509512424469,2.3992152214050293,0.2369422167539596,0.8441838026046753,0.8441838026046753,0.0,213.3738708496093,221.0,61570.61328125,0.0,3488.751220703125,1.0,278.53863525390625,282.9800109863281,296.6199951171875,300.5583190917969,293.1499938964844,293.1499938964844,278.8500061035156,34722.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159564971923828,1.0,0.0,0.0,3.3112869262695312,3.311307430267334,7.316222649933479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.861328125,0.0,1719.81494140625,1895.4371337890625,0.0,3551.796875,0.9878290295600892,1.0,0.0,3.0,1.0,0.0
17848380,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8324286937713623,0.4367643296718597,0.3963181376457214,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9532445073127748,0.6490527391433716,0.6158513426780701,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.864862322807312,0.4937422275543213,0.347208172082901,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8230883479118347,0.4211697876453399,0.4024643301963806,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.6815745830535889,0.2356083393096923,1.081829309463501,285.0556335449219,284.95001220703125,301.0013427734375,293.6119384765625,298.3536682128906,297.2440795898437,285.056396484375,1.0,0.6581572890281677,0.3923056125640869,0.3923056125640869,1.0,1.0,-3.414952039718628,1.006435513496399,2.4085164070129395,0.2357689291238784,0.9615194797515868,0.9615194797515868,0.0,215.6825256347656,224.0,60847.3359375,0.0,3527.343505859375,1.0,278.8390808105469,283.1073913574219,296.594482421875,300.4731140136719,293.1499938964844,293.1499938964844,278.54998779296875,28244.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103391766548156,1.0,0.0,0.0,3.405259609222412,3.405280113220215,7.737377245575772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.8466796875,0.0,1784.138671875,1895.4371337890625,0.0,3499.751220703125,1.0,1.0,0.0,3.0,1.0,0.0
17848440,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8324286937713623,0.4367643296718597,0.3963181376457214,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9532445073127748,0.6490527391433716,0.6158513426780701,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.864862322807312,0.4937422275543213,0.347208172082901,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8230883479118347,0.4211697876453399,0.4024643301963806,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.6815745830535889,0.2356083393096923,1.081829309463501,285.0556335449219,284.95001220703125,301.0013427734375,293.6119384765625,298.3536682128906,297.2440795898437,285.056396484375,1.0,0.6581572890281677,0.3923056125640869,0.3923056125640869,1.0,1.0,-3.414952039718628,1.006435513496399,2.4085164070129395,0.2357689291238784,0.9615194797515868,0.9615194797515868,0.0,215.6825256347656,224.0,60847.3359375,0.0,3527.343505859375,1.0,278.8390808105469,283.1073913574219,296.594482421875,300.4731140136719,293.1499938964844,293.1499938964844,278.54998779296875,28244.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103391766548156,1.0,0.0,0.0,3.405259609222412,3.405280113220215,7.737377245575772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.8466796875,0.0,1784.138671875,1895.4371337890625,0.0,3499.751220703125,1.0,1.0,0.0,3.0,1.0,0.0
17848500,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8315214514732361,0.4366158246994018,0.3964743018150329,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.95239919424057,0.6496943235397339,0.6167500615119934,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.864705502986908,0.4951458871364593,0.3483743071556091,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8225182294845581,0.4216639399528503,0.4031391143798828,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6809770464897156,0.2358096688985824,1.083378791809082,284.94464111328125,284.95001220703125,300.9933166503906,293.5959167480469,298.3504943847656,297.2444152832031,284.9393615722656,1.0,0.6595245599746704,0.3919106423854828,0.3919106423854828,1.0,1.0,-3.4203038215637207,1.0071053504943848,2.413198471069336,0.2352619022130966,0.9064411520957948,0.9064411520957948,0.0,217.0162048339844,224.0,61895.25390625,0.0,3547.83544921875,1.0,278.6036071777344,282.9736328125,296.6331787109375,300.6839904785156,293.1499938964844,293.1499938964844,278.54998779296875,29471.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169836640357972,1.0,0.0,0.0,3.3973500728607178,3.3973705768585205,7.701475510657474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.5302734375,0.0,1785.53369140625,1895.4371337890625,0.0,3561.2958984375,1.0,1.0,0.0,3.0,1.0,0.0
