time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848560,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.829783022403717,0.4360696077346802,0.3961773812770843,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9505494832992554,0.6499057412147522,0.6171645522117615,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8637030720710754,0.4962078332901001,0.3492435216903686,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8212070465087891,0.4218481183052063,0.4034914076328277,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.6796836853027344,0.2358115464448928,1.0840638875961304,284.9156494140625,284.95001220703125,300.9850769042969,293.5798034667969,298.3441162109375,297.2406311035156,284.91534423828125,1.0,0.6607532501220703,0.3914774060249328,0.3914774060249328,1.0,1.0,-3.422743797302246,1.0066757202148438,2.4160680770874023,0.2343152910470962,0.8790034055709839,0.8790034055709839,0.0,218.8212127685547,227.0,61958.14453125,0.0,3564.1943359375,1.0,278.55914306640625,282.9435119628906,296.6147766113281,300.6408996582031,293.1499938964844,293.1499938964844,278.8500061035156,32129.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920600652694702,1.0,0.0,0.0,3.3788363933563232,3.378857374191284,7.617766755174671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.4931640625,0.0,1786.58740234375,1895.4371337890625,0.0,3594.700927734375,1.0,1.0,0.0,3.0,1.0,0.0
17848620,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.827170193195343,0.4361157417297363,0.3959862887859344,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9478122591972352,0.6513921618461609,0.6183234453201294,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8625827431678772,0.499338835477829,0.3512598276138305,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8192746043205261,0.4228999614715576,0.4043610692024231,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6777046322822571,0.2361876964569091,1.0856404304504397,285.050048828125,284.95001220703125,300.96795654296875,293.5472412109375,298.3387451171875,297.2435607910156,285.0507202148437,1.0,0.6631842851638794,0.3906109035015106,0.3906109035015106,1.0,1.0,-3.4292659759521484,1.0063655376434326,2.422900438308716,0.2323577105998993,1.0,1.0,0.0,221.884506225586,230.0,60902.79296875,0.0,3597.735107421875,1.0,278.8409118652344,283.09844970703125,296.5337829589844,300.4305114746094,293.1499938964844,293.1499938964844,278.54998779296875,26612.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91501384973526,1.0,0.0,0.0,3.4171433448791504,3.417163372039795,7.791475127305603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.126953125,0.0,1784.192626953125,1895.4371337890625,0.0,3543.073974609375,1.0,1.0,0.0,3.0,1.0,0.0
17848680,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.827170193195343,0.4361157417297363,0.3959862887859344,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9478122591972352,0.6513921618461609,0.6183234453201294,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8625827431678772,0.499338835477829,0.3512598276138305,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8192746043205261,0.4228999614715576,0.4043610692024231,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6777046322822571,0.2361876964569091,1.0856404304504397,285.050048828125,284.95001220703125,300.96795654296875,293.5472412109375,298.3387451171875,297.2435607910156,285.0507202148437,1.0,0.6631842851638794,0.3906109035015106,0.3906109035015106,1.0,1.0,-3.4292659759521484,1.0063655376434326,2.422900438308716,0.2323577105998993,1.0,1.0,0.0,221.884506225586,230.0,60902.79296875,0.0,3597.735107421875,1.0,278.8409118652344,283.09844970703125,296.5337829589844,300.4305114746094,293.1499938964844,293.1499938964844,278.54998779296875,26612.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91501384973526,1.0,0.0,0.0,3.4171433448791504,3.417163372039795,7.791475127305603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.126953125,0.0,1784.192626953125,1895.4371337890625,0.0,3543.073974609375,1.0,1.0,0.0,3.0,1.0,0.0
17848740,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8244401216506958,0.4353067874908447,0.3957294821739197,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9449013471603394,0.652034342288971,0.61942058801651,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.861351490020752,0.5017598271369934,0.3532575666904449,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.817245602607727,0.4234145879745483,0.4052199423313141,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6756772398948669,0.2362694442272186,1.087300181388855,284.9058837890625,284.95001220703125,300.95001220703125,293.5142822265625,298.32769775390625,297.2389221191406,284.9052124023437,1.0,0.6656398177146912,0.3897444307804107,0.3897444307804107,1.0,1.0,-3.435718774795532,1.0060070753097534,2.4297118186950684,0.2305998504161834,0.911287486553192,0.911287486553192,0.0,225.10723876953125,233.0,62033.484375,0.0,3632.144775390625,1.0,278.5601806640625,282.9306030273437,296.5442199707031,300.57525634765625,293.1499938964844,293.1499938964844,278.25,29917.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924027979373932,1.0,0.0,0.0,3.394251585006714,3.394272327423096,7.687434049330477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.74609375,0.0,1785.72412109375,1895.4371337890625,0.0,3626.283447265625,1.0,1.0,0.0,3.0,1.0,0.0
17848800,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8244401216506958,0.4353067874908447,0.3957294821739197,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9449013471603394,0.652034342288971,0.61942058801651,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.861351490020752,0.5017598271369934,0.3532575666904449,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.817245602607727,0.4234145879745483,0.4052199423313141,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6756772398948669,0.2362694442272186,1.087300181388855,284.9058837890625,284.95001220703125,300.95001220703125,293.5142822265625,298.32769775390625,297.2389221191406,284.9052124023437,1.0,0.6656398177146912,0.3897444307804107,0.3897444307804107,1.0,1.0,-3.435718774795532,1.0060070753097534,2.4297118186950684,0.2305998504161834,0.911287486553192,0.911287486553192,0.0,225.10723876953125,233.0,62033.484375,0.0,3632.144775390625,1.0,278.5601806640625,282.9306030273437,296.5442199707031,300.57525634765625,293.1499938964844,293.1499938964844,278.25,29917.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924027979373932,1.0,0.0,0.0,3.394251585006714,3.394272327423096,7.687434049330477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.74609375,0.0,1785.72412109375,1895.4371337890625,0.0,3626.283447265625,1.0,1.0,0.0,3.0,1.0,0.0
17848860,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8203347325325012,0.4338395595550537,0.3945769071578979,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.940230429172516,0.6518170833587646,0.6194362044334412,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8587615489959717,0.5035997033119202,0.3546533584594726,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8139128088951111,0.4233035147190094,0.4053235352039337,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.6724268198013306,0.235911026597023,1.0866678953170776,284.84527587890625,284.95001220703125,300.9296875,293.4790344238281,298.3115234375,297.2281188964844,284.84814453125,1.0,0.6675879955291748,0.3889345824718475,0.3889345824718475,1.0,1.0,-3.435397386550904,1.0035128593444824,2.431884527206421,0.2281365394592285,0.7938641905784607,0.7938641905784607,0.0,229.01727294921875,236.0,62205.765625,0.0,3654.318359375,1.0,278.26092529296875,282.8497619628906,296.5023498535156,300.5674133300781,293.1499938964844,293.1499938964844,278.54998779296875,39603.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312265515327454,1.0,0.0,0.0,3.2373437881469727,3.2373647689819336,6.993119541220949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.9091796875,0.0,1669.230712890625,1895.4371337890625,0.0,3692.378662109375,0.9756484031677246,1.0,0.0,3.0,1.0,0.0
17848920,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8203347325325012,0.4338395595550537,0.3945769071578979,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.940230429172516,0.6518170833587646,0.6194362044334412,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8587615489959717,0.5035997033119202,0.3546533584594726,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8139128088951111,0.4233035147190094,0.4053235352039337,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.6724268198013306,0.235911026597023,1.0866678953170776,284.84527587890625,284.95001220703125,300.9296875,293.4790344238281,298.3115234375,297.2281188964844,284.84814453125,1.0,0.6675879955291748,0.3889345824718475,0.3889345824718475,1.0,1.0,-3.435397386550904,1.0035128593444824,2.431884527206421,0.2281365394592285,0.7938641905784607,0.7938641905784607,0.0,229.01727294921875,236.0,62205.765625,0.0,3654.318359375,1.0,278.26092529296875,282.8497619628906,296.5023498535156,300.5674133300781,293.1499938964844,293.1499938964844,278.54998779296875,39603.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312265515327454,1.0,0.0,0.0,3.2373437881469727,3.2373647689819336,6.993119541220949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.9091796875,0.0,1669.230712890625,1895.4371337890625,0.0,3692.378662109375,0.9756484031677246,1.0,0.0,3.0,1.0,0.0
17848980,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8181704878807068,0.4338766634464264,0.3944064378738403,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9379072189331056,0.6530830264091492,0.6203813552856445,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8581582903862,0.5068004727363586,0.3567290008068084,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8122722506523132,0.4241985380649566,0.4060218632221222,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.670708179473877,0.2361407130956649,1.0874251127243042,284.9466857910156,284.95001220703125,300.9056396484375,293.4398498535156,298.3049011230469,297.23193359375,284.94775390625,1.0,0.66963791847229,0.3881247341632843,0.3881247341632843,1.0,1.0,-3.440565347671509,1.0028830766677856,2.4376821517944336,0.2261457741260528,0.8435927629470825,0.8435927629470825,0.0,231.68292236328125,239.0,61443.9609375,0.0,3682.513671875,1.0,278.53863525390625,282.969482421875,296.4178771972656,300.3486633300781,293.1499938964844,293.1499938964844,278.8500061035156,34794.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231721758842468,1.0,0.0,0.0,3.3121461868286133,3.312166690826416,7.32002035874757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.2431640625,0.0,1721.68896484375,1895.4371337890625,0.0,3618.40380859375,0.9881640672683716,1.0,0.0,3.0,1.0,0.0
17849040,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8181704878807068,0.4338766634464264,0.3944064378738403,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9379072189331056,0.6530830264091492,0.6203813552856445,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8581582903862,0.5068004727363586,0.3567290008068084,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8122722506523132,0.4241985380649566,0.4060218632221222,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.670708179473877,0.2361407130956649,1.0874251127243042,284.9466857910156,284.95001220703125,300.9056396484375,293.4398498535156,298.3049011230469,297.23193359375,284.94775390625,1.0,0.66963791847229,0.3881247341632843,0.3881247341632843,1.0,1.0,-3.440565347671509,1.0028830766677856,2.4376821517944336,0.2261457741260528,0.8435927629470825,0.8435927629470825,0.0,231.68292236328125,239.0,61443.9609375,0.0,3682.513671875,1.0,278.53863525390625,282.969482421875,296.4178771972656,300.3486633300781,293.1499938964844,293.1499938964844,278.8500061035156,34794.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231721758842468,1.0,0.0,0.0,3.3121461868286133,3.312166690826416,7.32002035874757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.2431640625,0.0,1721.68896484375,1895.4371337890625,0.0,3618.40380859375,0.9881640672683716,1.0,0.0,3.0,1.0,0.0
17849100,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.817420482635498,0.4340780973434448,0.3945231437683105,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9371776580810548,0.6539520621299744,0.6211138367652893,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8581966757774353,0.5085918307304382,0.3579216301441192,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8117823004722595,0.4248301088809967,0.4065675437450409,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6701778769493103,0.236391395330429,1.0884554386138916,285.0310974121094,284.95001220703125,300.8923034667969,293.4188842773437,298.3026428222656,297.2357482910156,285.0325622558594,1.0,0.6708036661148071,0.3877198398113251,0.3877198398113251,1.0,1.0,-3.444913625717163,1.003157615661621,2.441756248474121,0.2253818213939666,0.9134816527366638,0.9134816527366638,0.0,232.8676300048828,239.0,60787.9453125,0.0,3700.06298828125,1.0,278.78973388671875,283.0705871582031,296.380859375,300.2034912109375,293.1499938964844,293.1499938964844,278.8500061035156,31114.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184677600860596,1.0,0.0,0.0,3.385404586791992,3.385425329208374,7.647411166544771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.8310546875,0.0,1785.47998046875,1895.4371337890625,0.0,3575.010986328125,1.0,1.0,0.0,3.0,1.0,0.0
17849160,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8168969750404358,0.4343434572219848,0.3947932422161102,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9367343187332152,0.6549149751663208,0.6220347881317139,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8584641814231873,0.5104583501815796,0.3592334687709808,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8115115761756897,0.4255427122116089,0.4072528779506683,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6698626279830933,0.2367105782032013,1.089944839477539,285.052001953125,284.95001220703125,300.8781433105469,293.3970947265625,298.30084228515625,297.24029541015625,285.0527648925781,1.0,0.6720830202102661,0.3873456120491028,0.3873456120491028,1.0,1.0,-3.450538158416748,1.0039427280426023,2.446595430374145,0.2248567640781402,0.958268105983734,0.958268105983734,0.0,233.9635009765625,242.0,60671.23046875,0.0,3720.24462890625,1.0,278.8397521972656,283.09619140625,296.3807983398437,300.2496643066406,293.1499938964844,293.1499938964844,278.54998779296875,28365.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178295135498048,1.0,0.0,0.0,3.4050328731536865,3.40505313873291,7.736346674391825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.376953125,0.0,1785.050048828125,1895.4371337890625,0.0,3569.1142578125,1.0,1.0,0.0,3.0,1.0,0.0
17849220,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8144522905349731,0.4335853159427643,0.3945966362953186,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.934138298034668,0.6555032134056091,0.623116672039032,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8576290011405945,0.513068675994873,0.3613766133785248,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8097336292266846,0.4260865747928619,0.4081590175628662,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6681907176971436,0.2368454188108444,1.0918807983398438,284.91180419921875,284.95001220703125,300.8474426269531,293.3511962890625,298.2875366210937,297.237060546875,284.911376953125,1.0,0.6745457649230957,0.3865971565246582,0.3865971565246582,1.0,1.0,-3.4576101303100586,1.0040990114212036,2.4535112380981445,0.2235026359558105,0.8730687499046326,0.8730687499046326,0.0,237.100326538086,245.0,61744.9921875,0.0,3756.080810546875,1.0,278.55914306640625,282.9322814941406,296.388427734375,300.4024353027344,293.1499938964844,293.1499938964844,278.8500061035156,32541.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92861008644104,1.0,0.0,0.0,3.375960111618042,3.375980854034424,7.604801908200898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.34375,0.0,1786.733642578125,1895.4371337890625,0.0,3668.394775390625,1.0,1.0,0.0,3.0,1.0,0.0
17849280,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8144522905349731,0.4335853159427643,0.3945966362953186,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.934138298034668,0.6555032134056091,0.623116672039032,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8576290011405945,0.513068675994873,0.3613766133785248,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8097336292266846,0.4260865747928619,0.4081590175628662,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6681907176971436,0.2368454188108444,1.0918807983398438,284.91180419921875,284.95001220703125,300.8474426269531,293.3511962890625,298.2875366210937,297.237060546875,284.911376953125,1.0,0.6745457649230957,0.3865971565246582,0.3865971565246582,1.0,1.0,-3.4576101303100586,1.0040990114212036,2.4535112380981445,0.2235026359558105,0.8730687499046326,0.8730687499046326,0.0,237.100326538086,245.0,61744.9921875,0.0,3756.080810546875,1.0,278.55914306640625,282.9322814941406,296.388427734375,300.4024353027344,293.1499938964844,293.1499938964844,278.8500061035156,32541.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92861008644104,1.0,0.0,0.0,3.375960111618042,3.375980854034424,7.604801908200898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.34375,0.0,1786.733642578125,1895.4371337890625,0.0,3668.394775390625,1.0,1.0,0.0,3.0,1.0,0.0
17849340,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8122969269752502,0.4334997236728668,0.3942885100841522,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9317869544029236,0.6563850045204163,0.6237112879753113,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8567978143692017,0.5156444907188416,0.3630008101463318,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8080765008926392,0.4267683327198028,0.408679187297821,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.6666353940963745,0.2370608896017074,1.092717170715332,285.0375366210937,284.95001220703125,300.82080078125,293.3124389648437,298.2794494628906,297.2388610839844,285.0386657714844,1.0,0.6763514280319214,0.385998398065567,0.385998398065567,1.0,1.0,-3.4615318775177,1.003644585609436,2.4578871726989746,0.2220243662595749,0.9755191206932068,0.9755191206932068,0.0,239.6571350097656,245.0,60672.07421875,0.0,3780.861572265625,1.0,278.8310546875,283.0791320800781,296.297119140625,300.17010498046875,293.1499938964844,293.1499938964844,278.8500061035156,27635.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236071109771729,1.0,0.0,0.0,3.410076856613159,3.410097122192383,7.759284130770538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.544921875,0.0,1784.6973876953125,1895.4371337890625,0.0,3622.408935546875,1.0,1.0,0.0,3.0,1.0,0.0
17849400,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8119945526123047,0.4335578382015228,0.3943480849266052,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.931485652923584,0.6566939353942871,0.6240026950836182,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8568220138549805,0.5163638591766357,0.363504022359848,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8078739047050476,0.4270028471946716,0.4089036881923675,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6664317846298218,0.2371573448181152,1.0931780338287354,285.0422668457031,284.95001220703125,300.8138427734375,293.302490234375,298.2779846191406,297.2401733398437,285.0427551269531,1.0,0.6768427491188049,0.385848730802536,0.385848730802536,1.0,1.0,-3.4633827209472656,1.003821611404419,2.4595611095428467,0.2217637598514557,0.9906216263771056,0.9906216263771056,0.0,240.159912109375,248.0,60649.51171875,0.0,3788.40673828125,1.0,278.84088134765625,283.0841064453125,296.29150390625,300.1746826171875,293.1499938964844,293.1499938964844,278.54998779296875,26976.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235222339630128,1.0,0.0,0.0,3.4146275520324707,3.4146478176116943,7.780006967550435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.9248046875,0.0,1784.3756103515625,1895.4371337890625,0.0,3621.6279296875,1.0,1.0,0.0,3.0,1.0,0.0
17849460,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.80936598777771,0.4326731264591217,0.3940251171588897,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9286731481552124,0.6570253968238831,0.6248214840888977,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8558905124664307,0.5189135074615479,0.3655999600887298,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.805884063243866,0.4273699522018432,0.4096294045448303,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6646206974983215,0.2371702641248703,1.0945398807525637,284.8969421386719,284.95001220703125,300.7776184082031,293.2513732910156,298.261962890625,297.2356872558594,284.8964538574219,1.0,0.6791592836380005,0.3850154280662536,0.3850154280662536,1.0,1.0,-3.4690213203430176,1.0032325983047483,2.4657886028289795,0.21998031437397,0.893993079662323,0.893993079662323,0.0,243.3871612548828,251.0,61715.7578125,0.0,3821.47607421875,1.0,278.55908203125,282.91583251953125,296.2849426269531,300.2988586425781,293.1499938964844,293.1499938964844,278.25,30947.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331650733947754,1.0,0.0,0.0,3.387086868286133,3.3871073722839355,7.655013405383215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.25390625,0.0,1786.1419677734375,1895.4371337890625,0.0,3710.1181640625,1.0,1.0,0.0,3.0,1.0,0.0
17849520,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.80936598777771,0.4326731264591217,0.3940251171588897,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9286731481552124,0.6570253968238831,0.6248214840888977,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8558905124664307,0.5189135074615479,0.3655999600887298,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.805884063243866,0.4273699522018432,0.4096294045448303,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6646206974983215,0.2371702641248703,1.0945398807525637,284.8969421386719,284.95001220703125,300.7776184082031,293.2513732910156,298.261962890625,297.2356872558594,284.8964538574219,1.0,0.6791592836380005,0.3850154280662536,0.3850154280662536,1.0,1.0,-3.4690213203430176,1.0032325983047483,2.4657886028289795,0.21998031437397,0.893993079662323,0.893993079662323,0.0,243.3871612548828,251.0,61715.7578125,0.0,3821.47607421875,1.0,278.55908203125,282.91583251953125,296.2849426269531,300.2988586425781,293.1499938964844,293.1499938964844,278.25,30947.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331650733947754,1.0,0.0,0.0,3.387086868286133,3.3871073722839355,7.655013405383215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.25390625,0.0,1786.1419677734375,1895.4371337890625,0.0,3710.1181640625,1.0,1.0,0.0,3.0,1.0,0.0
17849580,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8053703904151917,0.4312297999858856,0.3928514719009399,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9243006110191344,0.6565953493118286,0.6245856881141663,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8537682294845581,0.5209593772888184,0.3671068549156189,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8026515245437622,0.4271754324436188,0.4096226096153259,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.6617519855499268,0.2367801070213318,1.093680739402771,284.8528747558594,284.95001220703125,300.7390441894531,293.1982116699219,298.2413635253906,297.2260437011719,284.8544616699219,1.0,0.6809819340705872,0.3841821253299713,0.3841821253299713,1.0,1.0,-3.4680988788604736,1.0004373788833618,2.4676613807678223,0.2173566371202469,0.7876071929931641,0.7876071929931641,0.0,247.2597045898437,254.0,61740.796875,0.0,3842.1357421875,1.0,278.2611389160156,282.8500061035156,296.2218322753906,300.25885009765625,293.1499938964844,293.1499938964844,278.54998779296875,39875.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404423832893372,1.0,0.0,0.0,3.2146236896514893,3.214644432067871,6.895306228216214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.1943359375,0.0,1642.27099609375,1895.4371337890625,0.0,3776.466796875,0.9702726006507874,1.0,0.0,3.0,1.0,0.0
17849640,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8053703904151917,0.4312297999858856,0.3928514719009399,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9243006110191344,0.6565953493118286,0.6245856881141663,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8537682294845581,0.5209593772888184,0.3671068549156189,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8026515245437622,0.4271754324436188,0.4096226096153259,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.6617519855499268,0.2367801070213318,1.093680739402771,284.8528747558594,284.95001220703125,300.7390441894531,293.1982116699219,298.2413635253906,297.2260437011719,284.8544616699219,1.0,0.6809819340705872,0.3841821253299713,0.3841821253299713,1.0,1.0,-3.4680988788604736,1.0004373788833618,2.4676613807678223,0.2173566371202469,0.7876071929931641,0.7876071929931641,0.0,247.2597045898437,254.0,61740.796875,0.0,3842.1357421875,1.0,278.2611389160156,282.8500061035156,296.2218322753906,300.25885009765625,293.1499938964844,293.1499938964844,278.54998779296875,39875.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404423832893372,1.0,0.0,0.0,3.2146236896514893,3.214644432067871,6.895306228216214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.1943359375,0.0,1642.27099609375,1895.4371337890625,0.0,3776.466796875,0.9702726006507874,1.0,0.0,3.0,1.0,0.0
17849700,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8040437698364258,0.4311932027339935,0.3925990760326385,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9229080080986024,0.6570538878440857,0.6247742176055908,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.85335773229599,0.5226166248321533,0.3680984377861023,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8016250729560852,0.42752406001091,0.4098038077354431,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6607889533042908,0.2368348985910415,1.0936174392700195,284.95458984375,284.95001220703125,300.718994140625,293.1709899902344,298.2355651855469,297.2276916503906,284.9547119140625,1.0,0.68189537525177,0.3837654590606689,0.3837654590606689,1.0,1.0,-3.469348430633545,0.9996162056922911,2.4697322845458984,0.216132178902626,0.8406795263290405,0.8406795263290405,0.0,248.7259979248047,254.0,60989.515625,0.0,3853.94970703125,1.0,278.4905090332031,282.9647827148437,296.1407775878906,300.0104064941406,293.1499938964844,293.1499938964844,278.54998779296875,35001.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934468388557434,1.0,0.0,0.0,3.254305601119995,3.25432562828064,7.066590796966921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.533203125,0.0,1646.785400390625,1895.4371337890625,0.0,3722.02978515625,0.9753074645996094,1.0,0.0,3.0,1.0,0.0
17849760,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8033207654953003,0.4312492907047272,0.3926899135112762,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.922216296195984,0.6576536893844604,0.6253556609153748,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8534977436065674,0.524369478225708,0.3693394660949707,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8011434078216553,0.4279906153678894,0.4102573692798614,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6602916717529297,0.2369845062494278,1.094346046447754,284.9487609863281,284.95001220703125,300.69842529296875,293.14337158203125,298.2308044433594,297.23065185546875,284.94927978515625,1.0,0.6829476356506348,0.3834090530872345,0.3834090530872345,1.0,1.0,-3.473069429397583,0.999783456325531,2.4732859134674072,0.215411439538002,0.836858332157135,0.836858332157135,0.0,249.86880493164065,257.0,60923.93359375,0.0,3870.017578125,1.0,278.5390319824219,282.9658203125,296.1206359863281,300.0199890136719,293.1499938964844,293.1499938964844,278.8500061035156,34807.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323297739028932,1.0,0.0,0.0,3.287505388259888,3.287525653839112,7.211510251181608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.044921875,0.0,1688.744384765625,1895.4371337890625,0.0,3702.477294921875,0.9815415143966676,1.0,0.0,3.0,1.0,0.0
17849820,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8020113110542297,0.4315626621246338,0.3929954469203949,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9210278391838074,0.6591359376907349,0.6267439723014832,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8539062738418579,0.5281084775924683,0.371939480304718,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8003634214401245,0.4291596412658691,0.4113666117191314,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.6595115661621094,0.237475037574768,1.0966362953186035,285.03472900390625,284.95001220703125,300.656005859375,293.0872497558594,298.2223205566406,297.2383117675781,285.0356140136719,1.0,0.6852868795394897,0.3826962411403656,0.3826962411403656,1.0,1.0,-3.482320070266724,1.0007339715957642,2.48158597946167,0.2142163664102554,0.934559404850006,0.934559404850006,0.0,252.194564819336,260.0,60238.87890625,0.0,3907.02783203125,1.0,278.8388366699219,283.0750427246094,296.0732421875,299.9145812988281,293.1499938964844,293.1499938964844,278.54998779296875,29511.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927341639995575,1.0,0.0,0.0,3.3967649936676025,3.3967854976654053,7.698822059865051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.177734375,0.0,1785.1190185546875,1895.4371337890625,0.0,3656.75048828125,1.0,1.0,0.0,3.0,1.0,0.0
17849880,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8020113110542297,0.4315626621246338,0.3929954469203949,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9210278391838074,0.6591359376907349,0.6267439723014832,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8539062738418579,0.5281084775924683,0.371939480304718,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8003634214401245,0.4291596412658691,0.4113666117191314,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.6595115661621094,0.237475037574768,1.0966362953186035,285.03472900390625,284.95001220703125,300.656005859375,293.0872497558594,298.2223205566406,297.2383117675781,285.0356140136719,1.0,0.6852868795394897,0.3826962411403656,0.3826962411403656,1.0,1.0,-3.482320070266724,1.0007339715957642,2.48158597946167,0.2142163664102554,0.934559404850006,0.934559404850006,0.0,252.194564819336,260.0,60238.87890625,0.0,3907.02783203125,1.0,278.8388366699219,283.0750427246094,296.0732421875,299.9145812988281,293.1499938964844,293.1499938964844,278.54998779296875,29511.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927341639995575,1.0,0.0,0.0,3.3967649936676025,3.3967854976654053,7.698822059865051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.177734375,0.0,1785.1190185546875,1895.4371337890625,0.0,3656.75048828125,1.0,1.0,0.0,3.0,1.0,0.0
17849940,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7994308471679688,0.430665910243988,0.3926436007022857,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9184057712554932,0.6593492031097412,0.6274508833885193,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8531538844108582,0.5307623744010925,0.3741001188755035,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7985003590583801,0.4295015037059784,0.4120711386203766,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6578989028930664,0.2375063747167587,1.0980993509292605,284.8997802734375,284.95001220703125,300.6120910644531,293.0301818847656,298.2050170898437,297.2344055175781,284.8995056152344,1.0,0.6875829100608826,0.3819834291934967,0.3819834291934967,1.0,1.0,-3.487963914871216,1.0004640817642212,2.487499713897705,0.212771475315094,0.8424381613731384,0.8424381613731384,0.0,255.4286193847656,263.0,61204.3515625,0.0,3940.49853515625,1.0,278.55926513671875,282.91705322265625,296.06854248046875,300.0489501953125,293.1499938964844,293.1499938964844,278.8500061035156,35118.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383758902549744,1.0,0.0,0.0,3.3578851222991943,3.3579063415527344,7.523587441937707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.9853515625,0.0,1787.547119140625,1895.4371337890625,0.0,3757.666748046875,1.0,1.0,0.0,3.0,1.0,0.0
17850000,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7994308471679688,0.430665910243988,0.3926436007022857,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9184057712554932,0.6593492031097412,0.6274508833885193,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8531538844108582,0.5307623744010925,0.3741001188755035,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7985003590583801,0.4295015037059784,0.4120711386203766,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6578989028930664,0.2375063747167587,1.0980993509292605,284.8997802734375,284.95001220703125,300.6120910644531,293.0301818847656,298.2050170898437,297.2344055175781,284.8995056152344,1.0,0.6875829100608826,0.3819834291934967,0.3819834291934967,1.0,1.0,-3.487963914871216,1.0004640817642212,2.487499713897705,0.212771475315094,0.8424381613731384,0.8424381613731384,0.0,255.4286193847656,263.0,61204.3515625,0.0,3940.49853515625,1.0,278.55926513671875,282.91705322265625,296.06854248046875,300.0489501953125,293.1499938964844,293.1499938964844,278.8500061035156,35118.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383758902549744,1.0,0.0,0.0,3.3578851222991943,3.3579063415527344,7.523587441937707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.9853515625,0.0,1787.547119140625,1895.4371337890625,0.0,3757.666748046875,1.0,1.0,0.0,3.0,1.0,0.0
17850060,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7970227599143982,0.4305418729782104,0.3923255503177643,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9159336686134338,0.6602203845977783,0.6280502080917358,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8525699377059937,0.534159779548645,0.3763031363487243,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7967135310173035,0.430256724357605,0.4126707911491394,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.656310498714447,0.2377374470233917,1.0990508794784546,285.0225524902344,284.95001220703125,300.56695556640625,292.9725952148437,298.1920471191406,297.2373962402344,285.02313232421875,1.0,0.6897246837615967,0.3811656832695007,0.3811656832695007,1.0,1.0,-3.4928088188171387,0.9996265769004822,2.493182420730591,0.2107031941413879,0.9451080560684204,0.9451080560684204,0.0,258.4760131835937,266.0,60122.78515625,0.0,3970.9541015625,1.0,278.839599609375,283.0619201660156,295.9623413085937,299.8109130859375,293.1499938964844,293.1499938964844,278.54998779296875,28858.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332969188690186,1.0,0.0,0.0,3.4016079902648926,3.401628255844116,7.720791472820565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.0478515625,0.0,1785.2646484375,1895.4371337890625,0.0,3711.323486328125,1.0,1.0,0.0,3.0,1.0,0.0
17850120,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7970227599143982,0.4305418729782104,0.3923255503177643,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9159336686134338,0.6602203845977783,0.6280502080917358,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8525699377059937,0.534159779548645,0.3763031363487243,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7967135310173035,0.430256724357605,0.4126707911491394,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.656310498714447,0.2377374470233917,1.0990508794784546,285.0225524902344,284.95001220703125,300.56695556640625,292.9725952148437,298.1920471191406,297.2373962402344,285.02313232421875,1.0,0.6897246837615967,0.3811656832695007,0.3811656832695007,1.0,1.0,-3.4928088188171387,0.9996265769004822,2.493182420730591,0.2107031941413879,0.9451080560684204,0.9451080560684204,0.0,258.4760131835937,266.0,60122.78515625,0.0,3970.9541015625,1.0,278.839599609375,283.0619201660156,295.9623413085937,299.8109130859375,293.1499938964844,293.1499938964844,278.54998779296875,28858.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332969188690186,1.0,0.0,0.0,3.4016079902648926,3.401628255844116,7.720791472820565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.0478515625,0.0,1785.2646484375,1895.4371337890625,0.0,3711.323486328125,1.0,1.0,0.0,3.0,1.0,0.0
17850180,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7944452166557312,0.4295825958251953,0.3919084072113037,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9133049845695496,0.6602411866188049,0.6285544037818909,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8518252372741699,0.5367895364761353,0.3784444034099579,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7948010563850403,0.4304702579975128,0.4132370948791504,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6546555757522583,0.2376759946346283,1.100042462348938,284.88690185546875,284.95001220703125,300.5208740234375,292.9148254394531,298.1734619140625,297.2329406738281,284.88671875,1.0,0.6918786764144897,0.3803479671478271,0.3803479671478271,1.0,1.0,-3.497373104095459,0.9986652135849,2.498707771301269,0.208804965019226,0.8440148830413818,0.8440148830413818,0.0,261.712158203125,269.0,61055.12109375,0.0,4001.880126953125,1.0,278.5592346191406,282.90399169921875,295.9476623535156,299.91900634765625,293.1499938964844,293.1499938964844,278.8500061035156,34874.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428064227104188,1.0,0.0,0.0,3.3595991134643555,3.3596200942993164,7.531269829996745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.19921875,0.0,1787.477783203125,1895.4371337890625,0.0,3797.931640625,1.0,1.0,0.0,3.0,1.0,0.0
17850240,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7944452166557312,0.4295825958251953,0.3919084072113037,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9133049845695496,0.6602411866188049,0.6285544037818909,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8518252372741699,0.5367895364761353,0.3784444034099579,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7948010563850403,0.4304702579975128,0.4132370948791504,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6546555757522583,0.2376759946346283,1.100042462348938,284.88690185546875,284.95001220703125,300.5208740234375,292.9148254394531,298.1734619140625,297.2329406738281,284.88671875,1.0,0.6918786764144897,0.3803479671478271,0.3803479671478271,1.0,1.0,-3.497373104095459,0.9986652135849,2.498707771301269,0.208804965019226,0.8440148830413818,0.8440148830413818,0.0,261.712158203125,269.0,61055.12109375,0.0,4001.880126953125,1.0,278.5592346191406,282.90399169921875,295.9476623535156,299.91900634765625,293.1499938964844,293.1499938964844,278.8500061035156,34874.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428064227104188,1.0,0.0,0.0,3.3595991134643555,3.3596200942993164,7.531269829996745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.19921875,0.0,1787.477783203125,1895.4371337890625,0.0,3797.931640625,1.0,1.0,0.0,3.0,1.0,0.0
17850300,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7929286956787109,0.4293430745601654,0.3915288746356964,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9117401838302612,0.660438597202301,0.6285746693611145,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.851251482963562,0.5383405089378357,0.3793966472148895,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7936257719993591,0.4306869506835937,0.4133555293083191,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6536374092102051,0.2376857250928878,1.1000105142593384,284.9896545410156,284.95001220703125,300.49755859375,292.885986328125,298.16552734375,297.2326965332031,284.9934387207031,1.0,0.6928369998931885,0.3799391090869903,0.3799391090869903,1.0,1.0,-3.498185396194458,0.9977009296417236,2.5004844665527344,0.2075857073068618,0.9074217081069946,0.9074217081069946,0.0,263.4259033203125,269.0,60072.1015625,0.0,4014.20263671875,1.0,278.79443359375,283.0265197753906,295.8690795898437,299.6802062988281,293.1499938964844,293.1499938964844,278.8500061035156,31703.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384902715682985,1.0,0.0,0.0,3.3818163871765137,3.3818371295928955,7.631208518432686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.662109375,0.0,1786.430908203125,1895.4371337890625,0.0,3758.7080078125,1.0,1.0,0.0,3.0,1.0,0.0
17850360,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7920939326286316,0.4294191896915436,0.3915430903434753,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9109201431274414,0.6609787344932556,0.629010021686554,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8512973785400391,0.5401928424835205,0.3806399703025818,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7930390238761902,0.4311477243900299,0.413748562335968,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6530932188034058,0.2378518730401992,1.100696086883545,285.01226806640625,284.95001220703125,300.47412109375,292.85723876953125,298.1600952148437,297.2357177734375,285.0126342773437,1.0,0.693904459476471,0.3795754611492157,0.3795754611492157,1.0,1.0,-3.501514434814453,0.997695803642273,2.50381851196289,0.2067627310752868,0.940460205078125,0.940460205078125,0.0,264.7183532714844,272.0,59935.76953125,0.0,4030.44580078125,1.0,278.84088134765625,283.0516357421875,295.8420104980469,299.6773376464844,293.1499938964844,293.1499938964844,278.54998779296875,28999.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368533492088318,1.0,0.0,0.0,3.400625705718994,3.400646209716797,7.716333811913501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.2265625,0.0,1785.3277587890625,1895.4371337890625,0.0,3743.794189453125,1.0,1.0,0.0,3.0,1.0,0.0
