time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850420,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7896321415901184,0.4284490346908569,0.3911142349243164,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.908463716506958,0.6609033346176147,0.6294206380844116,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8506577610969543,0.5428411960601807,0.3827956914901733,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7912113666534424,0.4313157498836517,0.4142673909664154,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6515200138092041,0.2377622723579406,1.1015349626541138,284.8792419433594,284.95001220703125,300.427001953125,292.8002014160156,298.1416320800781,297.2313842773437,284.8791809082031,1.0,0.6959733963012695,0.3788482248783111,0.3788482248783111,1.0,1.0,-3.505728483200073,0.9968776106834412,2.508850812911988,0.2050924599170684,0.8347561359405518,0.8347561359405518,0.0,267.8887023925781,275.0,60840.47265625,0.0,4060.222412109375,1.0,278.559326171875,282.896484375,295.8310241699219,299.78717041015625,293.1499938964844,293.1499938964844,278.8500061035156,35730.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946028172969818,1.0,0.0,0.0,3.353410005569458,3.353431224822998,7.50354672618414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.1162109375,0.0,1787.4854736328125,1895.4371337890625,0.0,3827.111083984375,1.0,1.0,0.0,3.0,1.0,0.0
17850480,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7896321415901184,0.4284490346908569,0.3911142349243164,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.908463716506958,0.6609033346176147,0.6294206380844116,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8506577610969543,0.5428411960601807,0.3827956914901733,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7912113666534424,0.4313157498836517,0.4142673909664154,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6515200138092041,0.2377622723579406,1.1015349626541138,284.8792419433594,284.95001220703125,300.427001953125,292.8002014160156,298.1416320800781,297.2313842773437,284.8791809082031,1.0,0.6959733963012695,0.3788482248783111,0.3788482248783111,1.0,1.0,-3.505728483200073,0.9968776106834412,2.508850812911988,0.2050924599170684,0.8347561359405518,0.8347561359405518,0.0,267.8887023925781,275.0,60840.47265625,0.0,4060.222412109375,1.0,278.559326171875,282.896484375,295.8310241699219,299.78717041015625,293.1499938964844,293.1499938964844,278.8500061035156,35730.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946028172969818,1.0,0.0,0.0,3.353410005569458,3.353431224822998,7.50354672618414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.1162109375,0.0,1787.4854736328125,1895.4371337890625,0.0,3827.111083984375,1.0,1.0,0.0,3.0,1.0,0.0
17850540,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.787559986114502,0.4282685816287994,0.3907298445701599,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9064089059829712,0.6614421010017395,0.6296876668930054,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8501874208450317,0.5458322167396545,0.3847006261348724,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7896468639373779,0.4318560361862182,0.4146449267864227,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6501481533050537,0.23788383603096,1.1019126176834106,285.0011901855469,284.95001220703125,300.38543701171875,292.7507629394531,298.1298522949219,297.2336730957031,285.0018920898437,1.0,0.6976817846298218,0.3782082498073578,0.3782082498073578,1.0,1.0,-3.5087778568267822,0.995945394039154,2.5128324031829834,0.2033472508192062,0.9199658632278442,0.9199658632278442,0.0,270.54638671875,275.0,59750.23046875,0.0,4084.010498046875,1.0,278.8350830078125,283.0403747558594,295.7315979003906,299.5472717285156,293.1499938964844,293.1499938964844,278.8500061035156,30154.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399186968803406,1.0,0.0,0.0,3.3933327198028564,3.393353223800659,7.6832714057673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.8486328125,0.0,1786.841552734375,1895.4371337890625,0.0,3771.70556640625,1.0,1.0,0.0,3.0,1.0,0.0
17850600,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7873947024345398,0.4282774031162262,0.3907487094402313,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9062533974647522,0.661555826663971,0.6298021078109741,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8502291440963745,0.5462724566459656,0.3850135207176208,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7895364761352539,0.4319609105587005,0.4147499203681946,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6500450372695923,0.2379228919744491,1.1021136045455933,285.0032043457031,284.95001220703125,300.3797912597656,292.7441101074219,298.1285095214844,297.2343444824219,285.003662109375,1.0,0.6979398131370544,0.3781209886074066,0.3781209886074066,1.0,1.0,-3.5096824169158936,0.9959784150123596,2.5137038230896,0.2031712979078292,0.9254764914512634,0.9254764914512634,0.0,270.8392333984375,278.0,59735.4140625,0.0,4088.099609375,1.0,278.8402709960937,283.0426940917969,295.7281188964844,299.5489196777344,293.1499938964844,293.1499938964844,278.54998779296875,29791.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398197531700134,1.0,0.0,0.0,3.395765542984009,3.3957860469818115,7.694292207816034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.02734375,0.0,1786.5614013671875,1895.4371337890625,0.0,3770.8056640625,1.0,1.0,0.0,3.0,1.0,0.0
17850660,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.785006582736969,0.4273039400577545,0.390300840139389,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9039434790611268,0.6613959074020386,0.6301184296607971,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.849646270275116,0.5489379167556763,0.3871725797653198,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7877612113952637,0.4320987462997436,0.4152301251888275,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6485342383384705,0.2378216981887817,1.1028715372085571,284.87896728515625,284.95001220703125,300.3327331542969,292.6893005371094,298.1102600097656,297.2301940917969,284.8800048828125,1.0,0.6999568939208984,0.3773838579654693,0.3773838579654693,1.0,1.0,-3.513619899749756,0.9950265884399414,2.5185933113098145,0.2014344483613968,0.8215144276618958,0.8215144276618958,0.0,273.99169921875,266.0,60523.1484375,0.0,4117.18505859375,1.0,278.5594482421875,282.89727783203125,295.71881103515625,299.6556396484375,293.1499938964844,293.1499938964844,278.8500061035156,37061.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948754608631134,1.0,0.0,0.0,3.333055257797241,3.333076477050781,7.412733111777925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.4677734375,0.0,1772.6968994140625,1895.4371337890625,0.0,3851.73583984375,0.9954479336738586,1.0,0.0,3.0,1.0,0.0
17850720,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.785006582736969,0.4273039400577545,0.390300840139389,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9039434790611268,0.6613959074020386,0.6301184296607971,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.849646270275116,0.5489379167556763,0.3871725797653198,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7877612113952637,0.4320987462997436,0.4152301251888275,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6485342383384705,0.2378216981887817,1.1028715372085571,284.87896728515625,284.95001220703125,300.3327331542969,292.6893005371094,298.1102600097656,297.2301940917969,284.8800048828125,1.0,0.6999568939208984,0.3773838579654693,0.3773838579654693,1.0,1.0,-3.513619899749756,0.9950265884399414,2.5185933113098145,0.2014344483613968,0.8215144276618958,0.8215144276618958,0.0,273.99169921875,266.0,60523.1484375,0.0,4117.18505859375,1.0,278.5594482421875,282.89727783203125,295.71881103515625,299.6556396484375,293.1499938964844,293.1499938964844,278.8500061035156,37061.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948754608631134,1.0,0.0,0.0,3.333055257797241,3.333076477050781,7.412733111777925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.4677734375,0.0,1772.6968994140625,1895.4371337890625,0.0,3851.73583984375,0.9954479336738586,1.0,0.0,3.0,1.0,0.0
17850780,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7875493764877319,0.4271600842475891,0.3897121548652649,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.90750914812088,0.6619924902915955,0.6301896572113037,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.854124128818512,0.5524147152900696,0.3892287313938141,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7908658385276794,0.4327437877655029,0.4154447615146637,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6507635712623596,0.2379996329545974,1.10222065448761,284.9959716796875,284.95001220703125,300.2861633300781,292.6361694335937,298.0975646972656,297.2335510253906,284.9964599609375,1.0,0.6977689266204834,0.3766467571258545,0.3766467571258545,1.0,1.0,-3.5149412155151367,0.993216633796692,2.5217247009277344,0.1992548555135727,0.90645831823349,0.90645831823349,0.0,269.8551330566406,254.0,59489.62109375,0.0,4095.801025390625,1.0,278.8396911621094,283.03631591796875,295.61944580078125,299.4227294921875,293.1499938964844,293.1499938964844,278.54998779296875,30941.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422733783721924,1.0,0.0,0.0,3.3863236904144287,3.3863444328308105,7.65156471516093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.48046875,0.0,1785.0167236328125,1895.4371337890625,0.0,3793.095947265625,1.0,1.0,0.0,3.0,1.0,0.0
17850840,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7875493764877319,0.4271600842475891,0.3897121548652649,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.90750914812088,0.6619924902915955,0.6301896572113037,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.854124128818512,0.5524147152900696,0.3892287313938141,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7908658385276794,0.4327437877655029,0.4154447615146637,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6507635712623596,0.2379996329545974,1.10222065448761,284.9959716796875,284.95001220703125,300.2861633300781,292.6361694335937,298.0975646972656,297.2335510253906,284.9964599609375,1.0,0.6977689266204834,0.3766467571258545,0.3766467571258545,1.0,1.0,-3.5149412155151367,0.993216633796692,2.5217247009277344,0.1992548555135727,0.90645831823349,0.90645831823349,0.0,269.8551330566406,254.0,59489.62109375,0.0,4095.801025390625,1.0,278.8396911621094,283.03631591796875,295.61944580078125,299.4227294921875,293.1499938964844,293.1499938964844,278.54998779296875,30941.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422733783721924,1.0,0.0,0.0,3.3863236904144287,3.3863444328308105,7.65156471516093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.48046875,0.0,1785.0167236328125,1895.4371337890625,0.0,3793.095947265625,1.0,1.0,0.0,3.0,1.0,0.0
17850900,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7901549339294434,0.4268450736999511,0.3894946873188019,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.91098153591156,0.6620526313781738,0.6303183436393738,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8577466011047363,0.5539093017578125,0.3903089463710785,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7937496900558472,0.4329364895820617,0.4156171381473541,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6529498100280762,0.2380461543798446,1.1020632982254028,284.8878479003906,284.95001220703125,300.2631225585937,292.6103210449219,298.08984375,297.23321533203125,284.8837585449219,1.0,0.6960019469261169,0.3762781918048858,0.3762781918048858,1.0,1.0,-3.5161571502685547,0.9924880862236024,2.523669004440308,0.1983063519001007,0.833311140537262,0.833311140537262,0.0,266.09454345703125,254.0,60370.8125,0.0,4076.366455078125,1.0,278.6044006347656,282.9083557128906,295.642578125,299.5987854003906,293.1499938964844,293.1499938964844,278.54998779296875,34427.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480674266815186,1.0,0.0,0.0,3.362743377685547,3.362764358520508,7.5453732506503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.44921875,0.0,1787.3455810546875,1895.4371337890625,0.0,3845.53515625,1.0,1.0,0.0,3.0,1.0,0.0
17850960,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7926754951477051,0.4262867569923401,0.3888958990573883,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9145299792289734,0.6618164777755737,0.6300157308578491,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8613801002502441,0.5551695227622986,0.3910999298095703,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7966285347938538,0.4329266548156738,0.41550412774086,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.655144989490509,0.2379681468009948,1.1011383533477783,284.8892822265625,284.95001220703125,300.24029541015625,292.5850524902344,298.080322265625,297.23028564453125,284.8913879394531,1.0,0.6937825679779053,0.3759362995624542,0.3759362995624542,1.0,1.0,-3.514779806137085,0.9909843802452089,2.5237953662872314,0.1971560269594192,0.8114087581634521,0.8114087581634521,0.0,262.0623779296875,242.0,60053.91796875,0.0,4048.61962890625,1.0,278.5601806640625,282.9104309082031,295.61138916015625,299.5191955566406,293.1499938964844,293.1499938964844,278.8500061035156,38131.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506943225860596,1.0,0.0,0.0,3.296844720840454,3.296865940093994,7.25254324152047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.3671875,0.0,1733.989990234375,1895.4371337890625,0.0,3869.21484375,0.988370954990387,1.0,0.0,3.0,1.0,0.0
17851020,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8000002503395081,0.4262683391571045,0.388248473405838,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9245726466178894,0.6624337434768677,0.6299235224723816,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.871077835559845,0.5587643384933472,0.3931017518043518,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.80450439453125,0.4336624145507812,0.4156019389629364,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6612998843193054,0.2382708191871643,1.100006937980652,284.9853515625,284.95001220703125,300.19549560546875,292.5363464355469,298.06915283203125,297.2347717285156,284.986328125,1.0,0.6887908577919006,0.3752524852752685,0.3752524852752685,1.0,1.0,-3.5150468349456787,0.988987386226654,2.52605938911438,0.1949938088655471,0.8829812407493591,0.8829812407493591,0.0,252.01934814453125,230.0,59198.41015625,0.0,3989.048828125,1.0,278.8394775390625,283.0285949707031,295.5184936523437,299.3004150390625,293.1499938964844,293.1499938964844,279.1499938964844,32575.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438488483428956,1.0,0.0,0.0,3.3753480911254883,3.375369071960449,7.602045570820337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.86962890625,0.0,1786.22802734375,1895.4371337890625,0.0,3807.382568359375,1.0,1.0,0.0,3.0,1.0,0.0
17851080,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8000002503395081,0.4262683391571045,0.388248473405838,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9245726466178894,0.6624337434768677,0.6299235224723816,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.871077835559845,0.5587643384933472,0.3931017518043518,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.80450439453125,0.4336624145507812,0.4156019389629364,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6612998843193054,0.2382708191871643,1.100006937980652,284.9853515625,284.95001220703125,300.19549560546875,292.5363464355469,298.06915283203125,297.2347717285156,284.986328125,1.0,0.6887908577919006,0.3752524852752685,0.3752524852752685,1.0,1.0,-3.5150468349456787,0.988987386226654,2.52605938911438,0.1949938088655471,0.8829812407493591,0.8829812407493591,0.0,252.01934814453125,230.0,59198.41015625,0.0,3989.048828125,1.0,278.8394775390625,283.0285949707031,295.5184936523437,299.3004150390625,293.1499938964844,293.1499938964844,279.1499938964844,32575.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438488483428956,1.0,0.0,0.0,3.3753480911254883,3.375369071960449,7.602045570820337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.86962890625,0.0,1786.22802734375,1895.4371337890625,0.0,3807.382568359375,1.0,1.0,0.0,3.0,1.0,0.0
17851140,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.809788167476654,0.4269848465919494,0.3882616460323334,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9379040598869324,0.6638818383216858,0.630591630935669,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.8836193680763245,0.5630899667739868,0.3956067264080047,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.814516007900238,0.4350375533103943,0.4162577688694,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.6697067022323608,0.2390356957912445,1.100632667541504,285.1228942871094,284.95001220703125,300.1519470214844,292.4903564453125,298.0633544921875,297.24591064453125,285.1238708496094,1.0,0.6836557984352112,0.3745686411857605,0.3745686411857605,1.0,1.0,-3.520414352416992,0.9886550307273864,2.531759262084961,0.1933788806200027,1.0,1.0,0.0,240.41015625,218.0,58096.71875,0.0,3933.00244140625,1.0,279.14031982421875,283.1981201171875,295.46807861328125,299.1683044433594,293.1499938964844,293.1499938964844,278.8500061035156,26314.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371800422668456,1.0,0.0,0.0,3.419194459915161,3.4192147254943848,7.80083212248428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.7724609375,0.0,1784.0406494140625,1895.4371337890625,0.0,3746.772705078125,1.0,1.0,0.0,3.0,1.0,0.0
17851200,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.809788167476654,0.4269848465919494,0.3882616460323334,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9379040598869324,0.6638818383216858,0.630591630935669,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.8836193680763245,0.5630899667739868,0.3956067264080047,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.814516007900238,0.4350375533103943,0.4162577688694,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.6697067022323608,0.2390356957912445,1.100632667541504,285.1228942871094,284.95001220703125,300.1519470214844,292.4903564453125,298.0633544921875,297.24591064453125,285.1238708496094,1.0,0.6836557984352112,0.3745686411857605,0.3745686411857605,1.0,1.0,-3.520414352416992,0.9886550307273864,2.531759262084961,0.1933788806200027,1.0,1.0,0.0,240.41015625,218.0,58096.71875,0.0,3933.00244140625,1.0,279.14031982421875,283.1981201171875,295.46807861328125,299.1683044433594,293.1499938964844,293.1499938964844,278.8500061035156,26314.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371800422668456,1.0,0.0,0.0,3.419194459915161,3.4192147254943848,7.80083212248428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.7724609375,0.0,1784.0406494140625,1895.4371337890625,0.0,3746.772705078125,1.0,1.0,0.0,3.0,1.0,0.0
17851260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8192349672317505,0.4264866709709167,0.3878082931041717,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9512903094291688,0.6640629768371582,0.6307917833328247,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8966638445854187,0.5662124156951904,0.3977543711662292,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.824394702911377,0.4356156885623932,0.4166719019412994,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.6786673069000244,0.2393990159034729,1.1009997129440308,284.9667358398437,284.95001220703125,300.1100158691406,292.447509765625,298.04931640625,297.2449951171875,284.9656677246094,1.0,0.6783192157745361,0.3739230632781982,0.3739230632781982,1.0,1.0,-3.5236458778381348,0.9877196550369264,2.535926103591919,0.1918801665306091,0.9790295958518982,0.9790295958518982,0.0,229.0814819335937,206.0,59275.0390625,0.0,3873.049560546875,1.0,278.8584289550781,283.0099792480469,295.4832458496094,299.3260803222656,293.1499938964844,293.1499938964844,278.54998779296875,26940.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475499391555786,1.0,0.0,0.0,3.4148755073547363,3.41489577293396,7.781137014717388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.580078125,0.0,1784.3577880859375,1895.4371337890625,0.0,3840.863525390625,1.0,1.0,0.0,3.0,1.0,0.0
17851320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8192349672317505,0.4264866709709167,0.3878082931041717,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9512903094291688,0.6640629768371582,0.6307917833328247,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8966638445854187,0.5662124156951904,0.3977543711662292,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.824394702911377,0.4356156885623932,0.4166719019412994,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.6786673069000244,0.2393990159034729,1.1009997129440308,284.9667358398437,284.95001220703125,300.1100158691406,292.447509765625,298.04931640625,297.2449951171875,284.9656677246094,1.0,0.6783192157745361,0.3739230632781982,0.3739230632781982,1.0,1.0,-3.5236458778381348,0.9877196550369264,2.535926103591919,0.1918801665306091,0.9790295958518982,0.9790295958518982,0.0,229.0814819335937,206.0,59275.0390625,0.0,3873.049560546875,1.0,278.8584289550781,283.0099792480469,295.4832458496094,299.3260803222656,293.1499938964844,293.1499938964844,278.54998779296875,26940.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475499391555786,1.0,0.0,0.0,3.4148755073547363,3.41489577293396,7.781137014717388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.580078125,0.0,1784.3577880859375,1895.4371337890625,0.0,3840.863525390625,1.0,1.0,0.0,3.0,1.0,0.0
17851380,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8273066878318787,0.424905389547348,0.3861633539199829,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.962719738483429,0.6628594994544983,0.629491925239563,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.9089024066925048,0.5682433843612671,0.3989807963371277,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8332069516181946,0.4352014064788818,0.4160515666007995,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.6867452263832092,0.2390912920236587,1.0983201265335083,284.82147216796875,284.95001220703125,300.0699462890625,292.4081420898437,298.0280456542969,297.233642578125,284.8219909667969,1.0,0.6721891760826111,0.3732774555683136,0.3732774555683136,1.0,1.0,-3.5176172256469727,0.9837673306465148,2.5338499546051025,0.189369723200798,0.8277106285095215,0.8277106285095215,0.0,218.59939575195312,194.0,60084.83203125,0.0,3794.900634765625,1.0,278.5601806640625,282.8457946777344,295.44317626953125,299.35699462890625,293.1499938964844,293.1499938964844,278.8500061035156,35977.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569262862205504,1.0,0.0,0.0,3.3503758907318115,3.350397109985352,7.489975359931123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.2158203125,0.0,1785.75439453125,1895.4371337890625,0.0,3925.139404296875,0.999055027961731,1.0,0.0,3.0,1.0,0.0
17851440,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8273066878318787,0.424905389547348,0.3861633539199829,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.962719738483429,0.6628594994544983,0.629491925239563,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.9089024066925048,0.5682433843612671,0.3989807963371277,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8332069516181946,0.4352014064788818,0.4160515666007995,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.6867452263832092,0.2390912920236587,1.0983201265335083,284.82147216796875,284.95001220703125,300.0699462890625,292.4081420898437,298.0280456542969,297.233642578125,284.8219909667969,1.0,0.6721891760826111,0.3732774555683136,0.3732774555683136,1.0,1.0,-3.5176172256469727,0.9837673306465148,2.5338499546051025,0.189369723200798,0.8277106285095215,0.8277106285095215,0.0,218.59939575195312,194.0,60084.83203125,0.0,3794.900634765625,1.0,278.5601806640625,282.8457946777344,295.44317626953125,299.35699462890625,293.1499938964844,293.1499938964844,278.8500061035156,35977.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569262862205504,1.0,0.0,0.0,3.3503758907318115,3.350397109985352,7.489975359931123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.2158203125,0.0,1785.75439453125,1895.4371337890625,0.0,3925.139404296875,0.999055027961731,1.0,0.0,3.0,1.0,0.0
17851500,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8319759964942932,0.4246473312377929,0.3854260742664337,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9688788652420044,0.662742018699646,0.6288489699363708,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9163386821746826,0.5697848796844482,0.3996541798114776,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8382293581962585,0.4353013038635254,0.415717750787735,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6912979483604431,0.2390790432691574,1.0966943502426147,284.931396484375,284.95001220703125,300.0506896972656,292.389892578125,298.021240234375,297.2328796386719,284.9334411621094,1.0,0.6689441204071045,0.3729546666145324,0.3729546666145324,1.0,1.0,-3.514402389526367,0.9817334413528442,2.5326688289642334,0.1879678964614868,0.8764194250106812,0.8764194250106812,0.0,213.03054809570312,194.0,59083.32421875,0.0,3753.47021484375,1.0,278.7940368652344,282.9751281738281,295.3653259277344,299.108154296875,293.1499938964844,293.1499938964844,278.8500061035156,33592.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512898921966552,1.0,0.0,0.0,3.368950605392456,3.368971586227417,7.573255516035715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.390625,0.0,1787.5682373046875,1895.4371337890625,0.0,3874.5751953125,1.0,1.0,0.0,3.0,1.0,0.0
17851560,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.837990403175354,0.4247371554374695,0.3851698040962219,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9761680364608764,0.6630197763442993,0.6287331581115723,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.925722062587738,0.571662187576294,0.4006956815719604,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.844549834728241,0.4356908202171325,0.4157391190528869,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6970023512840271,0.2392564862966537,1.0960017442703247,284.95147705078125,284.95001220703125,300.0320129394531,292.37261962890625,298.017333984375,297.2356872558594,284.9521484375,1.0,0.6658151745796204,0.3726751804351806,0.3726751804351806,1.0,1.0,-3.514394760131836,0.980868637561798,2.5335261821746826,0.1870402097702026,0.8874039649963379,0.8874039649963379,0.0,206.88406372070312,182.0,58893.671875,0.0,3716.5771484375,1.0,278.84033203125,283.00250244140625,295.347412109375,299.1080627441406,293.1499938964844,293.1499938964844,279.1499938964844,31987.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484779238700868,1.0,0.0,0.0,3.379831075668335,3.379852056503296,7.622252269356977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.56103515625,0.0,1786.5306396484375,1895.4371337890625,0.0,3849.23974609375,1.0,1.0,0.0,3.0,1.0,0.0
17851620,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8527122735977173,0.4255540072917938,0.3852297663688659,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9916633367538452,0.6643569469451904,0.629233181476593,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9475799202919006,0.5760550498962402,0.4032135903835296,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8599801659584045,0.4370749890804291,0.4163383543491363,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.710595428943634,0.2400448620319366,1.096436619758606,285.093505859375,284.95001220703125,299.9964904785156,292.3412780761719,298.014404296875,297.2470397949219,285.094482421875,1.0,0.659902811050415,0.372116208076477,0.372116208076477,1.0,1.0,-3.5193331241607666,0.9807642102241516,2.53856897354126,0.1857528239488601,1.0,1.0,0.0,194.05685424804688,170.0,57793.84765625,0.0,3651.743896484375,1.0,279.1402893066406,283.1770324707031,295.3116455078125,298.9859924316406,293.1499938964844,293.1499938964844,278.8500061035156,26320.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402366280555724,1.0,0.0,0.0,3.4191558361053467,3.4191761016845703,7.800655907885812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.3173828125,0.0,1784.0435791015625,1895.4371337890625,0.0,3774.595947265625,1.0,1.0,0.0,3.0,1.0,0.0
17851680,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8527122735977173,0.4255540072917938,0.3852297663688659,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9916633367538452,0.6643569469451904,0.629233181476593,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9475799202919006,0.5760550498962402,0.4032135903835296,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8599801659584045,0.4370749890804291,0.4163383543491363,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.710595428943634,0.2400448620319366,1.096436619758606,285.093505859375,284.95001220703125,299.9964904785156,292.3412780761719,298.014404296875,297.2470397949219,285.094482421875,1.0,0.659902811050415,0.372116208076477,0.372116208076477,1.0,1.0,-3.5193331241607666,0.9807642102241516,2.53856897354126,0.1857528239488601,1.0,1.0,0.0,194.05685424804688,170.0,57793.84765625,0.0,3651.743896484375,1.0,279.1402893066406,283.1770324707031,295.3116455078125,298.9859924316406,293.1499938964844,293.1499938964844,278.8500061035156,26320.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402366280555724,1.0,0.0,0.0,3.4191558361053467,3.4191761016845703,7.800655907885812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.3173828125,0.0,1784.0435791015625,1895.4371337890625,0.0,3774.595947265625,1.0,1.0,0.0,3.0,1.0,0.0
17851740,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8653457760810852,0.4251336753368377,0.3849258124828338,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9990000128746032,0.6647815704345703,0.6219643354415894,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9648773670196532,0.5790315270423889,0.4053351879119873,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8734797835350037,0.437636137008667,0.4168141484260559,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7213480472564697,0.2404125183820724,1.0971896648406982,284.9386901855469,284.95001220703125,299.9649353027344,292.31549072265625,298.0038757324219,297.2467956542969,284.93682861328125,1.0,0.6538378000259399,0.3715795874595642,0.3715795874595642,1.0,1.0,-3.513766288757324,0.977277398109436,2.5364890098571777,0.1840844005346298,0.9562296271324158,0.9562296271324158,0.0,183.96739196777344,170.0,58867.0625,0.0,3578.050048828125,1.0,278.8603210449219,282.99102783203125,295.3470458984375,299.1630859375,293.1499938964844,293.1499938964844,278.8500061035156,27695.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949533760547638,1.0,0.0,0.0,3.4096593856811523,3.409679651260376,7.757383855278022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.4404296875,0.0,1784.726318359375,1895.4371337890625,0.0,3858.76123046875,1.0,1.0,0.0,3.0,1.0,0.0
17851800,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8656695485115051,0.425092488527298,0.384884238243103,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.6648263931274414,0.6211992502212524,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9653306007385254,0.5791298747062683,0.4054004251956939,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.873841404914856,0.4376382231712341,0.4168121814727783,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7216217517852783,0.2404127269983291,1.0971672534942627,284.93658447265625,284.95001220703125,299.96368408203125,292.31451416015625,298.0032958984375,297.2466125488281,284.9347839355469,1.0,0.6535300612449646,0.3715572357177734,0.3715572357177734,1.0,1.0,-3.5126543045043945,0.9768468737602234,2.5358073711395264,0.1839097589254379,0.9545271992683412,0.9545271992683412,0.0,183.6621856689453,173.0,58856.1796875,0.0,3573.70703125,1.0,278.85888671875,282.9891052246094,295.34503173828125,299.15899658203125,293.1499938964844,293.1499938964844,278.54998779296875,27776.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496724009513856,1.0,0.0,0.0,3.4091031551361084,3.409123420715332,7.754853186270338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.92578125,0.0,1784.7647705078125,1895.4371337890625,0.0,3860.01025390625,1.0,1.0,0.0,3.0,1.0,0.0
17851860,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8689916133880615,0.4235521852970123,0.3835139572620392,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.9990000128746032,0.6658168435096741,0.6119333505630493,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.9711521863937378,0.5809690356254578,0.406705379486084,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8780374526977539,0.437222272157669,0.4164448082447052,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.7247170805931091,0.2401084005832672,1.095753788948059,284.8134155273437,284.95001220703125,299.9338684082031,292.29266357421875,297.9864807128906,297.2373352050781,284.8169860839844,1.0,0.6502956748008728,0.3709859848022461,0.3709859848022461,1.0,1.0,-3.499988555908203,0.9709947109222412,2.528993844985962,0.1805913001298904,0.7996397018432617,0.7996397018432617,0.0,180.00592041015625,176.0,59322.00390625,0.0,3520.447998046875,1.0,278.5604248046875,282.8662414550781,295.3193664550781,299.1837463378906,293.1499938964844,293.1499938964844,278.8500061035156,38884.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574909210205078,1.0,0.0,0.0,3.287771463394165,3.287792682647705,7.212678383439197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.19287109375,0.0,1729.1668701171875,1895.4371337890625,0.0,3930.1884765625,0.9863449335098268,1.0,0.0,3.0,1.0,0.0
17851920,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8689916133880615,0.4235521852970123,0.3835139572620392,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.9990000128746032,0.6658168435096741,0.6119333505630493,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.9711521863937378,0.5809690356254578,0.406705379486084,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8780374526977539,0.437222272157669,0.4164448082447052,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.7247170805931091,0.2401084005832672,1.095753788948059,284.8134155273437,284.95001220703125,299.9338684082031,292.29266357421875,297.9864807128906,297.2373352050781,284.8169860839844,1.0,0.6502956748008728,0.3709859848022461,0.3709859848022461,1.0,1.0,-3.499988555908203,0.9709947109222412,2.528993844985962,0.1805913001298904,0.7996397018432617,0.7996397018432617,0.0,180.00592041015625,176.0,59322.00390625,0.0,3520.447998046875,1.0,278.5604248046875,282.8662414550781,295.3193664550781,299.1837463378906,293.1499938964844,293.1499938964844,278.8500061035156,38884.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574909210205078,1.0,0.0,0.0,3.287771463394165,3.287792682647705,7.212678383439197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.19287109375,0.0,1729.1668701171875,1895.4371337890625,0.0,3930.1884765625,0.9863449335098268,1.0,0.0,3.0,1.0,0.0
17851980,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8707149624824524,0.4234870076179504,0.3830463290214538,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9990000128746032,0.6681824922561646,0.607589840888977,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9748269319534302,0.5842396020889282,0.408654510974884,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8803045153617859,0.4377896785736084,0.4166373014450073,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.726289689540863,0.2403138279914856,1.0956212282180786,284.9324645996094,284.95001220703125,299.90728759765625,292.27606201171875,297.9810791015625,297.2420654296875,284.93341064453125,1.0,0.6491524577140808,0.3704147040843963,0.3704147040843963,1.0,1.0,-3.4966049194335938,0.968152642250061,2.528452157974243,0.1783658117055893,0.8484238386154175,0.8484238386154175,0.0,178.42532348632812,179.0,58269.98828125,0.0,3502.8876953125,1.0,278.83905029296875,282.9970397949219,295.244140625,298.9574279785156,293.1499938964844,293.1499938964844,279.1499938964844,34927.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472825527191162,1.0,0.0,0.0,3.3471508026123047,3.3471720218658447,7.475562711078965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.07373046875,0.0,1770.7916259765625,1895.4371337890625,0.0,3838.4482421875,0.9974135756492616,1.0,0.0,3.0,1.0,0.0
17852040,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8707149624824524,0.4234870076179504,0.3830463290214538,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9990000128746032,0.6681824922561646,0.607589840888977,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9748269319534302,0.5842396020889282,0.408654510974884,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8803045153617859,0.4377896785736084,0.4166373014450073,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.726289689540863,0.2403138279914856,1.0956212282180786,284.9324645996094,284.95001220703125,299.90728759765625,292.27606201171875,297.9810791015625,297.2420654296875,284.93341064453125,1.0,0.6491524577140808,0.3704147040843963,0.3704147040843963,1.0,1.0,-3.4966049194335938,0.968152642250061,2.528452157974243,0.1783658117055893,0.8484238386154175,0.8484238386154175,0.0,178.42532348632812,179.0,58269.98828125,0.0,3502.8876953125,1.0,278.83905029296875,282.9970397949219,295.244140625,298.9574279785156,293.1499938964844,293.1499938964844,279.1499938964844,34927.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472825527191162,1.0,0.0,0.0,3.3471508026123047,3.3471720218658447,7.475562711078965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.07373046875,0.0,1770.7916259765625,1895.4371337890625,0.0,3838.4482421875,0.9974135756492616,1.0,0.0,3.0,1.0,0.0
17852100,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8713463544845581,0.4237212240695953,0.3831170499324798,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.6696470975875854,0.6063933372497559,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9763121008872986,0.5861371159553528,0.4098561108112335,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8811679482460022,0.4383264482021332,0.4170156717300415,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7268955111503601,0.2405814081430435,1.0964187383651731,285.0342712402344,284.95001220703125,299.89532470703125,292.2698669433594,297.9808044433594,297.2470703125,285.03857421875,1.0,0.6492329239845276,0.3701290786266327,0.3701290786266327,1.0,1.0,-3.498105525970459,0.9677661657333374,2.530339479446411,0.1776044815778732,0.9263601303100586,0.9263601303100586,0.0,178.10302734375,179.0,57397.8046875,0.0,3504.5830078125,1.0,279.0912170410156,283.1253967285156,295.2164306640625,298.809326171875,293.1499938964844,293.1499938964844,279.1499938964844,30703.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407994747161864,1.0,0.0,0.0,3.3879709243774414,3.3879916667938232,7.659010634597507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.0458984375,0.0,1784.9049072265625,1895.4371337890625,0.0,3779.711669921875,1.0,1.0,0.0,3.0,1.0,0.0
17852160,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8719795346260071,0.4241013526916504,0.383419394493103,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9990000128746032,0.6712531447410583,0.6055636405944824,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9777308106422424,0.588179349899292,0.411241352558136,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8820056319236755,0.4390147924423218,0.4176077544689178,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.727500855922699,0.2409550696611404,1.0978751182556152,285.06036376953125,284.95001220703125,299.88427734375,292.26513671875,297.9820861816406,297.2536315917969,285.0609436035156,1.0,0.6496821045875549,0.3699230551719665,0.3699230551719665,1.0,1.0,-3.5015974044799805,0.968252182006836,2.5333452224731445,0.1772794425487518,0.9774317145347596,0.9774317145347596,0.0,177.99217224121094,182.0,57323.4140625,0.0,3512.3349609375,1.0,279.13983154296875,283.1546325683594,295.2317810058594,298.8676452636719,293.1499938964844,293.1499938964844,278.8500061035156,27543.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383133053779602,1.0,0.0,0.0,3.410722494125366,3.41074275970459,7.762221798657265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5205078125,0.0,1784.673095703125,1895.4371337890625,0.0,3757.0966796875,1.0,1.0,0.0,3.0,1.0,0.0
17852220,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8710376024246216,0.4235289096832275,0.3833115696907043,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9990000128746032,0.6727346777915955,0.6073407530784607,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9784306287765504,0.5908655524253845,0.4134229123592376,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8816545605659485,0.4394596517086029,0.4183444380760193,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7272348403930664,0.2411725670099258,1.0997930765151978,284.9220275878906,284.95001220703125,299.8650817871094,292.2601928710937,297.97467041015625,297.25177001953125,284.9217224121094,1.0,0.6512507200241089,0.3695110082626343,0.3695110082626343,1.0,1.0,-3.5094244480133057,0.9695184230804444,2.5399062633514404,0.1768627762794494,0.8996654152870178,0.8996654152870178,0.0,178.931884765625,185.0,58465.3046875,0.0,3536.868408203125,1.0,278.8590393066406,282.98455810546875,295.28790283203125,299.0652770996094,293.1499938964844,293.1499938964844,278.54998779296875,30745.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947283923625946,1.0,0.0,0.0,3.3884902000427246,3.388510704040528,7.66135769936227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.4482421875,0.0,1786.0625,1895.4371337890625,0.0,3838.460693359375,1.0,1.0,0.0,3.0,1.0,0.0
