time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852280,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8710376024246216,0.4235289096832275,0.3833115696907043,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9990000128746032,0.6727346777915955,0.6073407530784607,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9784306287765504,0.5908655524253845,0.4134229123592376,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8816545605659485,0.4394596517086029,0.4183444380760193,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7272348403930664,0.2411725670099258,1.0997930765151978,284.9220275878906,284.95001220703125,299.8650817871094,292.2601928710937,297.97467041015625,297.25177001953125,284.9217224121094,1.0,0.6512507200241089,0.3695110082626343,0.3695110082626343,1.0,1.0,-3.5094244480133057,0.9695184230804444,2.5399062633514404,0.1768627762794494,0.8996654152870178,0.8996654152870178,0.0,178.931884765625,185.0,58465.3046875,0.0,3536.868408203125,1.0,278.8590393066406,282.98455810546875,295.28790283203125,299.0652770996094,293.1499938964844,293.1499938964844,278.54998779296875,30745.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947283923625946,1.0,0.0,0.0,3.3884902000427246,3.388510704040528,7.66135769936227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.4482421875,0.0,1786.0625,1895.4371337890625,0.0,3838.460693359375,1.0,1.0,0.0,3.0,1.0,0.0
17852340,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8675840497016907,0.4222701787948608,0.3822711706161499,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9990000128746032,0.6720860004425049,0.6129113435745239,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.976734697818756,0.5928251147270203,0.4148449003696441,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8788524866104126,0.4392208755016327,0.4182513356208801,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7250674366950989,0.240905687212944,1.0992177724838257,284.86260986328125,284.95001220703125,299.8500061035156,292.2616271972656,297.9610290527344,297.2396850585937,284.8643493652344,1.0,0.6532102823257446,0.3690989315509796,0.3690989315509796,1.0,1.0,-3.515780448913574,0.9703037738800048,2.5454766750335693,0.1762772351503372,0.7962278723716736,0.7962278723716736,0.0,181.04541015625,188.0,58954.7109375,0.0,3564.974609375,1.0,278.5614929199219,282.9024963378906,295.2836608886719,299.1105041503906,293.1499938964844,293.1499938964844,278.8500061035156,39246.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543997645378112,1.0,0.0,0.0,3.244458675384521,3.2444796562194824,7.023891726021247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.5751953125,0.0,1675.112060546875,1895.4371337890625,0.0,3902.510986328125,0.976981282234192,1.0,0.0,3.0,1.0,0.0
17852400,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8675840497016907,0.4222701787948608,0.3822711706161499,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9990000128746032,0.6720860004425049,0.6129113435745239,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.976734697818756,0.5928251147270203,0.4148449003696441,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8788524866104126,0.4392208755016327,0.4182513356208801,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7250674366950989,0.240905687212944,1.0992177724838257,284.86260986328125,284.95001220703125,299.8500061035156,292.2616271972656,297.9610290527344,297.2396850585937,284.8643493652344,1.0,0.6532102823257446,0.3690989315509796,0.3690989315509796,1.0,1.0,-3.515780448913574,0.9703037738800048,2.5454766750335693,0.1762772351503372,0.7962278723716736,0.7962278723716736,0.0,181.04541015625,188.0,58954.7109375,0.0,3564.974609375,1.0,278.5614929199219,282.9024963378906,295.2836608886719,299.1105041503906,293.1499938964844,293.1499938964844,278.8500061035156,39246.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543997645378112,1.0,0.0,0.0,3.244458675384521,3.2444796562194824,7.023891726021247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.5751953125,0.0,1675.112060546875,1895.4371337890625,0.0,3902.510986328125,0.976981282234192,1.0,0.0,3.0,1.0,0.0
17852460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8652179837226868,0.422357439994812,0.3821446001529693,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9990000128746032,0.671829104423523,0.6177443265914917,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9759231805801392,0.5961569547653198,0.416989654302597,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8768685460090637,0.4399266541004181,0.4187520444393158,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7234588861465454,0.2411569058895111,1.099988579750061,284.9621887207031,284.95001220703125,299.8385009765625,292.2685241699219,297.9570007324219,297.2401123046875,284.9628295898437,1.0,0.6555942893028259,0.3684244155883789,0.3684244155883789,1.0,1.0,-3.5255446434021,0.9714033603668212,2.5541415214538574,0.1751725077629089,0.8554275035858154,0.8554275035858154,0.0,183.0850982666016,191.0,58438.078125,0.0,3601.078857421875,1.0,278.8387756347656,283.0230407714844,295.2396240234375,298.9496459960937,293.1499938964844,293.1499938964844,279.1499938964844,34117.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944858729839325,1.0,0.0,0.0,3.3365120887756348,3.3365328311920166,7.428116646224225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.05126953125,0.0,1748.085693359375,1895.4371337890625,0.0,3816.529296875,0.9936820864677428,1.0,0.0,3.0,1.0,0.0
17852520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8652179837226868,0.422357439994812,0.3821446001529693,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9990000128746032,0.671829104423523,0.6177443265914917,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9759231805801392,0.5961569547653198,0.416989654302597,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8768685460090637,0.4399266541004181,0.4187520444393158,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7234588861465454,0.2411569058895111,1.099988579750061,284.9621887207031,284.95001220703125,299.8385009765625,292.2685241699219,297.9570007324219,297.2401123046875,284.9628295898437,1.0,0.6555942893028259,0.3684244155883789,0.3684244155883789,1.0,1.0,-3.5255446434021,0.9714033603668212,2.5541415214538574,0.1751725077629089,0.8554275035858154,0.8554275035858154,0.0,183.0850982666016,191.0,58438.078125,0.0,3601.078857421875,1.0,278.8387756347656,283.0230407714844,295.2396240234375,298.9496459960937,293.1499938964844,293.1499938964844,279.1499938964844,34117.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944858729839325,1.0,0.0,0.0,3.3365120887756348,3.3365328311920166,7.428116646224225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.05126953125,0.0,1748.085693359375,1895.4371337890625,0.0,3816.529296875,0.9936820864677428,1.0,0.0,3.0,1.0,0.0
17852580,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8635267615318298,0.4229479730129242,0.3825945854187011,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.6720105409622192,0.6221234202384949,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.975655734539032,0.5999847054481506,0.4195739924907684,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8755277991294861,0.4411458075046539,0.4198197722434997,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7223881483078003,0.2417633086442947,1.102535367012024,285.0870361328125,284.95001220703125,299.8297424316406,292.279541015625,297.9576110839844,297.2457580566406,285.0881652832031,1.0,0.6584439277648926,0.3677498698234558,0.3677498698234558,1.0,1.0,-3.538806200027466,0.9735894799232484,2.5652167797088623,0.1744061261415481,0.999719738960266,0.999719738960266,0.0,185.15147399902344,194.0,57725.859375,0.0,3646.146240234375,1.0,279.13873291015625,283.173828125,295.2525634765625,298.9052124023437,293.1499938964844,293.1499938964844,278.8500061035156,26847.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371830821037292,1.0,0.0,0.0,3.4161276817321777,3.4161479473114014,7.786844662405201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.091796875,0.0,1785.165771484375,1895.4371337890625,0.0,3746.80029296875,1.0,1.0,0.0,3.0,1.0,0.0
17852640,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8635267615318298,0.4229479730129242,0.3825945854187011,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.6720105409622192,0.6221234202384949,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.975655734539032,0.5999847054481506,0.4195739924907684,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8755277991294861,0.4411458075046539,0.4198197722434997,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7223881483078003,0.2417633086442947,1.102535367012024,285.0870361328125,284.95001220703125,299.8297424316406,292.279541015625,297.9576110839844,297.2457580566406,285.0881652832031,1.0,0.6584439277648926,0.3677498698234558,0.3677498698234558,1.0,1.0,-3.538806200027466,0.9735894799232484,2.5652167797088623,0.1744061261415481,0.999719738960266,0.999719738960266,0.0,185.15147399902344,194.0,57725.859375,0.0,3646.146240234375,1.0,279.13873291015625,283.173828125,295.2525634765625,298.9052124023437,293.1499938964844,293.1499938964844,278.8500061035156,26847.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371830821037292,1.0,0.0,0.0,3.4161276817321777,3.4161479473114014,7.786844662405201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.091796875,0.0,1785.165771484375,1895.4371337890625,0.0,3746.80029296875,1.0,1.0,0.0,3.0,1.0,0.0
17852700,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8625480532646179,0.4228760898113251,0.3828000724315643,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.6717188954353333,0.6245905756950378,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9753696918487548,0.601492702960968,0.4208401441574096,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8747583031654358,0.4415375590324402,0.4203905165195465,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7218002080917358,0.2419635206460952,1.1040289402008057,284.9830017089844,284.95001220703125,299.8263244628906,292.2865295410156,297.9556579589844,297.2451477050781,284.97802734375,1.0,0.6599999666213989,0.3674125969409942,0.3674125969409942,1.0,1.0,-3.546029567718506,0.974864661693573,2.571165084838867,0.1741214096546173,0.9600467681884766,0.9600467681884766,0.0,186.3125915527344,194.0,58831.859375,0.0,3671.03515625,1.0,278.9031677246094,283.0390930175781,295.3181457519531,299.14080810546875,293.1499938964844,293.1499938964844,278.8500061035156,27236.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943443775177002,1.0,0.0,0.0,3.412832021713257,3.4128522872924805,7.771827768010553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.6318359375,0.0,1784.504150390625,1895.4371337890625,0.0,3803.711181640625,1.0,1.0,0.0,3.0,1.0,0.0
17852760,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8607778549194336,0.4224119186401367,0.3825584352016449,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9990000128746032,0.6708180904388428,0.6280874609947205,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.974316418170929,0.6025869846343994,0.4217343926429748,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8732723593711853,0.4416098892688751,0.4206215739250183,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7206546664237976,0.2419602572917938,1.104604959487915,284.9540405273437,284.95001220703125,299.8235168457031,292.29443359375,297.9508056640625,297.2403869628906,284.9538269042969,1.0,0.6615293622016907,0.3670437633991241,0.3670437633991241,1.0,1.0,-3.551994800567627,0.975638508796692,2.5763564109802246,0.1736289262771606,0.945456564426422,0.945456564426422,0.0,187.7656097412109,197.0,59048.19921875,0.0,3694.65771484375,1.0,278.85888671875,283.00555419921875,295.326416015625,299.1331787109375,293.1499938964844,293.1499938964844,278.54998779296875,28392.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469007253646852,1.0,0.0,0.0,3.4048354625701904,3.404855728149414,7.735449116808013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.3193359375,0.0,1785.0533447265625,1895.4371337890625,0.0,3834.9990234375,1.0,1.0,0.0,3.0,1.0,0.0
17852820,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8553141355514526,0.4209739565849304,0.3815327882766723,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.9980249404907228,0.6677258014678955,0.6333558559417725,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.9701040983200072,0.6042144298553467,0.4230684638023376,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8683298826217651,0.4412335753440857,0.4205540120601654,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7167117595672607,0.2415540367364883,1.1040278673171997,284.8397216796875,284.95001220703125,299.819580078125,292.3128662109375,297.9384460449219,297.2268371582031,284.84161376953125,1.0,0.6642436385154724,0.3663061261177063,0.3663061261177063,1.0,1.0,-3.5579402446746826,0.975233793258667,2.582706451416016,0.1721992194652557,0.8162403106689453,0.8162403106689453,0.0,191.65040588378903,200.0,59995.51171875,0.0,3733.0810546875,1.0,278.5603942871094,282.8683776855469,295.3434753417969,299.2325439453125,293.1499938964844,293.1499938964844,278.8500061035156,37334.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554222226142884,1.0,0.0,0.0,3.326322078704834,3.326343297958374,7.382813578260539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.3134765625,0.0,1766.1761474609375,1895.4371337890625,0.0,3911.675537109375,0.9941576719284058,1.0,0.0,3.0,1.0,0.0
17852880,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8553141355514526,0.4209739565849304,0.3815327882766723,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.9980249404907228,0.6677258014678955,0.6333558559417725,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.9701040983200072,0.6042144298553467,0.4230684638023376,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8683298826217651,0.4412335753440857,0.4205540120601654,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7167117595672607,0.2415540367364883,1.1040278673171997,284.8397216796875,284.95001220703125,299.819580078125,292.3128662109375,297.9384460449219,297.2268371582031,284.84161376953125,1.0,0.6642436385154724,0.3663061261177063,0.3663061261177063,1.0,1.0,-3.5579402446746826,0.975233793258667,2.582706451416016,0.1721992194652557,0.8162403106689453,0.8162403106689453,0.0,191.65040588378903,200.0,59995.51171875,0.0,3733.0810546875,1.0,278.5603942871094,282.8683776855469,295.3434753417969,299.2325439453125,293.1499938964844,293.1499938964844,278.8500061035156,37334.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554222226142884,1.0,0.0,0.0,3.326322078704834,3.326343297958374,7.382813578260539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.3134765625,0.0,1766.1761474609375,1895.4371337890625,0.0,3911.675537109375,0.9941576719284058,1.0,0.0,3.0,1.0,0.0
17852940,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.850179135799408,0.4208144247531891,0.3811877369880676,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9930309057235718,0.6665045022964478,0.6317427158355713,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.965871512889862,0.6071721315383911,0.4249477684497833,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8634516000747681,0.4417111277580261,0.4208769798278808,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7125683426856995,0.2415542602539062,1.1040005683898926,284.9685974121094,284.95001220703125,299.8178100585937,292.3345947265625,297.93634033203125,297.2268981933594,284.9695739746094,1.0,0.6662907600402832,0.365568459033966,0.365568459033966,1.0,1.0,-3.558197259902954,0.9730174541473388,2.5851798057556152,0.169847697019577,0.8879634141921997,0.8879634141921997,0.0,195.58290100097656,203.0,59089.28125,0.0,3757.64306640625,1.0,278.83941650390625,283.0180053710937,295.3061218261719,299.0594482421875,293.1499938964844,293.1499938964844,279.1499938964844,32166.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461587071418762,1.0,0.0,0.0,3.377302885055542,3.377323627471924,7.610852890138631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.529296875,0.0,1784.819580078125,1895.4371337890625,0.0,3828.29150390625,1.0,1.0,0.0,3.0,1.0,0.0
17853000,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.850179135799408,0.4208144247531891,0.3811877369880676,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9930309057235718,0.6665045022964478,0.6317427158355713,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.965871512889862,0.6071721315383911,0.4249477684497833,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8634516000747681,0.4417111277580261,0.4208769798278808,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7125683426856995,0.2415542602539062,1.1040005683898926,284.9685974121094,284.95001220703125,299.8178100585937,292.3345947265625,297.93634033203125,297.2268981933594,284.9695739746094,1.0,0.6662907600402832,0.365568459033966,0.365568459033966,1.0,1.0,-3.558197259902954,0.9730174541473388,2.5851798057556152,0.169847697019577,0.8879634141921997,0.8879634141921997,0.0,195.58290100097656,203.0,59089.28125,0.0,3757.64306640625,1.0,278.83941650390625,283.0180053710937,295.3061218261719,299.0594482421875,293.1499938964844,293.1499938964844,279.1499938964844,32166.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461587071418762,1.0,0.0,0.0,3.377302885055542,3.377323627471924,7.610852890138631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.529296875,0.0,1784.819580078125,1895.4371337890625,0.0,3828.29150390625,1.0,1.0,0.0,3.0,1.0,0.0
17853060,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.8480284810066223,0.4215372800827026,0.3817295730113983,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.990697979927063,0.6669588088989258,0.6319135427474976,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.9648115038871764,0.611009955406189,0.4275223910808563,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.8615513443946838,0.4430074393749237,0.4219925105571747,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7108355760574341,0.2421199679374694,1.1062932014465332,285.11737060546875,284.95001220703125,299.8179016113281,292.3592834472656,297.9415283203125,297.2354736328125,285.11895751953125,1.0,0.6686466932296753,0.364958792924881,0.364958792924881,1.0,1.0,-3.5662431716918945,0.9736744165420532,2.592568874359131,0.1686786562204361,1.0,1.0,0.0,198.0789337158203,206.0,58103.16015625,0.0,3793.09423828125,1.0,279.1395874023437,283.1969299316406,295.32537841796875,299.0023193359375,293.1499938964844,293.1499938964844,278.8500061035156,26358.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369890093803406,1.0,0.0,0.0,3.418894052505493,3.4189140796661377,7.799460490787169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.06640625,0.0,1784.06298828125,1895.4371337890625,0.0,3745.031005859375,1.0,1.0,0.0,3.0,1.0,0.0
17853120,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.8480284810066223,0.4215372800827026,0.3817295730113983,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.990697979927063,0.6669588088989258,0.6319135427474976,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.9648115038871764,0.611009955406189,0.4275223910808563,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.8615513443946838,0.4430074393749237,0.4219925105571747,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7108355760574341,0.2421199679374694,1.1062932014465332,285.11737060546875,284.95001220703125,299.8179016113281,292.3592834472656,297.9415283203125,297.2354736328125,285.11895751953125,1.0,0.6686466932296753,0.364958792924881,0.364958792924881,1.0,1.0,-3.5662431716918945,0.9736744165420532,2.592568874359131,0.1686786562204361,1.0,1.0,0.0,198.0789337158203,206.0,58103.16015625,0.0,3793.09423828125,1.0,279.1395874023437,283.1969299316406,295.32537841796875,299.0023193359375,293.1499938964844,293.1499938964844,278.8500061035156,26358.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369890093803406,1.0,0.0,0.0,3.418894052505493,3.4189140796661377,7.799460490787169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.06640625,0.0,1784.06298828125,1895.4371337890625,0.0,3745.031005859375,1.0,1.0,0.0,3.0,1.0,0.0
17853180,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8448222875595093,0.4210732281208038,0.3818332254886627,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9874686598777772,0.666376531124115,0.6319233775138855,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9624360799789428,0.6133850812911987,0.4296216070652008,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8587338328361511,0.443533718585968,0.4229173064231872,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7083567380905151,0.2423005253076553,1.108515739440918,284.97412109375,284.95001220703125,299.8197021484375,292.38671875,297.9385681152344,297.232421875,284.97344970703125,1.0,0.6710602045059204,0.3643491268157959,0.3643491268157959,1.0,1.0,-3.572704315185547,0.9738174676895142,2.5988869667053223,0.1676036268472671,0.98982834815979,0.98982834815979,0.0,201.2225646972656,209.0,59434.9609375,0.0,3828.604736328125,1.0,278.8583984375,283.017822265625,295.4131774902344,299.2426147460937,293.1499938964844,293.1499938964844,278.54998779296875,26614.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454941153526306,1.0,0.0,0.0,3.417123556137085,3.4171438217163086,7.791385314703803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.544921875,0.0,1784.194091796875,1895.4371337890625,0.0,3822.280029296875,1.0,1.0,0.0,3.0,1.0,0.0
17853240,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8448222875595093,0.4210732281208038,0.3818332254886627,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9874686598777772,0.666376531124115,0.6319233775138855,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9624360799789428,0.6133850812911987,0.4296216070652008,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8587338328361511,0.443533718585968,0.4229173064231872,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7083567380905151,0.2423005253076553,1.108515739440918,284.97412109375,284.95001220703125,299.8197021484375,292.38671875,297.9385681152344,297.232421875,284.97344970703125,1.0,0.6710602045059204,0.3643491268157959,0.3643491268157959,1.0,1.0,-3.572704315185547,0.9738174676895142,2.5988869667053223,0.1676036268472671,0.98982834815979,0.98982834815979,0.0,201.2225646972656,209.0,59434.9609375,0.0,3828.604736328125,1.0,278.8583984375,283.017822265625,295.4131774902344,299.2426147460937,293.1499938964844,293.1499938964844,278.54998779296875,26614.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454941153526306,1.0,0.0,0.0,3.417123556137085,3.4171438217163086,7.791385314703803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.544921875,0.0,1784.194091796875,1895.4371337890625,0.0,3822.280029296875,1.0,1.0,0.0,3.0,1.0,0.0
17853300,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.842223048210144,0.4203587472438812,0.381418228149414,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9848664402961732,0.6655277609825134,0.6313912272453308,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9600496888160706,0.6140164732933044,0.4302468001842499,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8563571572303772,0.4433763027191162,0.4229869246482849,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.706209659576416,0.2421100437641143,1.108489155769348,284.8573608398437,284.95001220703125,299.8211975097656,292.4013671875,297.933837890625,297.2263488769531,284.8525695800781,1.0,0.6720309853553772,0.3640443086624145,0.3640443086624145,1.0,1.0,-3.572374105453491,0.9727519154548644,2.5996220111846924,0.166696235537529,0.9020642042160034,0.9020642042160034,0.0,203.2644500732422,209.0,60474.12890625,0.0,3840.2275390625,1.0,278.6068725585937,282.8740539550781,295.4493408203125,299.4086303710937,293.1499938964844,293.1499938964844,278.54998779296875,29319.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514344930648804,1.0,0.0,0.0,3.398409843444824,3.398430347442627,7.706280484853778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.177734375,0.0,1785.4681396484375,1895.4371337890625,0.0,3875.876220703125,1.0,1.0,0.0,3.0,1.0,0.0
17853360,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8392228484153748,0.4195033609867096,0.3807578980922699,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.9817789793014526,0.664482057094574,0.630545973777771,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9571361541748048,0.6144860982894897,0.4306544065475464,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8535774350166321,0.443052738904953,0.4228177964687347,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.7036489844322205,0.2417847216129303,1.107677936553955,284.8345642089844,284.95001220703125,299.822998046875,292.41656494140625,297.9281921386719,297.2190246582031,284.8348388671875,1.0,0.6728022694587708,0.3637259006500244,0.3637259006500244,1.0,1.0,-3.56987738609314,0.970956563949585,2.598920583724976,0.165525197982788,0.8504094481468201,0.8504094481468201,0.0,205.4734649658203,212.0,60462.640625,0.0,3847.364013671875,1.0,278.5601806640625,282.8533020019531,295.444091796875,299.35845947265625,293.1499938964844,293.1499938964844,278.8500061035156,33940.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953328549861908,1.0,0.0,0.0,3.3661649227142334,3.3661859035491943,7.560735753031622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.6025390625,0.0,1787.197021484375,1895.4371337890625,0.0,3892.8984375,1.0,1.0,0.0,3.0,1.0,0.0
17853420,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8355193734169006,0.4192584753036499,0.3802547752857208,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9776464104652404,0.6639221906661987,0.6296929121017456,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9539398550987244,0.6169815063476562,0.4321434199810028,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8501644730567932,0.4434369206428528,0.422987550497055,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7003276944160461,0.2417007684707641,1.1070194244384766,284.9733581542969,284.95001220703125,299.8275756835937,292.4485778808594,297.9272155761719,297.2178955078125,284.9743347167969,1.0,0.6743602156639099,0.3630890846252441,0.3630890846252441,1.0,1.0,-3.5694360733032227,0.9688218235969543,2.600614309310913,0.1634069383144378,0.9260486364364624,0.9260486364364624,0.0,208.61705017089844,215.0,59444.42578125,0.0,3865.43701171875,1.0,278.8396301269531,283.02032470703125,295.4167785644531,299.1894226074219,293.1499938964844,293.1499938964844,278.54998779296875,29700.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943533182144165,1.0,0.0,0.0,3.395763635635376,3.3957841396331787,7.694284249737393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6240234375,0.0,1785.6322021484375,1895.4371337890625,0.0,3804.521484375,1.0,1.0,0.0,3.0,1.0,0.0
17853480,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8355193734169006,0.4192584753036499,0.3802547752857208,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9776464104652404,0.6639221906661987,0.6296929121017456,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9539398550987244,0.6169815063476562,0.4321434199810028,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8501644730567932,0.4434369206428528,0.422987550497055,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7003276944160461,0.2417007684707641,1.1070194244384766,284.9733581542969,284.95001220703125,299.8275756835937,292.4485778808594,297.9272155761719,297.2178955078125,284.9743347167969,1.0,0.6743602156639099,0.3630890846252441,0.3630890846252441,1.0,1.0,-3.5694360733032227,0.9688218235969543,2.600614309310913,0.1634069383144378,0.9260486364364624,0.9260486364364624,0.0,208.61705017089844,215.0,59444.42578125,0.0,3865.43701171875,1.0,278.8396301269531,283.02032470703125,295.4167785644531,299.1894226074219,293.1499938964844,293.1499938964844,278.54998779296875,29700.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943533182144165,1.0,0.0,0.0,3.395763635635376,3.3957841396331787,7.694284249737393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6240234375,0.0,1785.6322021484375,1895.4371337890625,0.0,3804.521484375,1.0,1.0,0.0,3.0,1.0,0.0
17853540,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8322467803955078,0.4184421002864837,0.3799004256725311,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9738332629203796,0.6628387570381165,0.6290847063064575,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9511427879333496,0.6187707781791687,0.4336962699890136,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.847233235836029,0.4435088634490967,0.4233671724796295,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6974720358848572,0.2414933741092682,1.107166767120361,284.86651611328125,284.95001220703125,299.8332214355469,292.482421875,297.9232177734375,297.2122802734375,284.8685913085937,1.0,0.6760534644126892,0.3624522387981415,0.3624522387981415,1.0,1.0,-3.570788621902466,0.9672421216964722,2.603546380996704,0.1617502123117447,0.8182656764984131,0.8182656764984131,0.0,211.65367126464844,218.0,60276.17578125,0.0,3887.406982421875,1.0,278.5600891113281,282.892578125,295.4962463378906,299.3876342773437,293.1499938964844,293.1499938964844,278.8500061035156,37358.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493570327758788,1.0,0.0,0.0,3.323235988616944,3.3232572078704834,7.369120567091159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.697265625,0.0,1762.195556640625,1895.4371337890625,0.0,3857.167724609375,0.9937836527824402,1.0,0.0,3.0,1.0,0.0
17853600,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8322467803955078,0.4184421002864837,0.3799004256725311,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9738332629203796,0.6628387570381165,0.6290847063064575,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9511427879333496,0.6187707781791687,0.4336962699890136,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.847233235836029,0.4435088634490967,0.4233671724796295,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6974720358848572,0.2414933741092682,1.107166767120361,284.86651611328125,284.95001220703125,299.8332214355469,292.482421875,297.9232177734375,297.2122802734375,284.8685913085937,1.0,0.6760534644126892,0.3624522387981415,0.3624522387981415,1.0,1.0,-3.570788621902466,0.9672421216964722,2.603546380996704,0.1617502123117447,0.8182656764984131,0.8182656764984131,0.0,211.65367126464844,218.0,60276.17578125,0.0,3887.406982421875,1.0,278.5600891113281,282.892578125,295.4962463378906,299.3876342773437,293.1499938964844,293.1499938964844,278.8500061035156,37358.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493570327758788,1.0,0.0,0.0,3.323235988616944,3.3232572078704834,7.369120567091159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.697265625,0.0,1762.195556640625,1895.4371337890625,0.0,3857.167724609375,0.9937836527824402,1.0,0.0,3.0,1.0,0.0
17853660,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8295480608940125,0.4184726774692535,0.3797416388988495,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9705110788345336,0.662621021270752,0.628663957118988,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9490090608596802,0.6214717626571655,0.4354051649570465,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8448429703712463,0.4441737830638885,0.423865258693695,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6950780749320984,0.2416228204965591,1.1075600385665894,284.9908142089844,284.95001220703125,299.8397216796875,292.5178527832031,297.9254150390625,297.2142944335937,284.99169921875,1.0,0.677764892578125,0.361961156129837,0.361961156129837,1.0,1.0,-3.5732100009918213,0.966450333595276,2.606759786605835,0.1604818552732467,0.902360200881958,0.902360200881958,0.0,214.3740081787109,221.0,59419.86328125,0.0,3910.214111328125,1.0,278.8397216796875,283.0326232910156,295.4869689941406,299.2568664550781,293.1499938964844,293.1499938964844,279.1499938964844,31261.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399757981300354,1.0,0.0,0.0,3.384643316268921,3.3846640586853027,7.643972708137881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.14208984375,0.0,1785.9044189453125,1895.4371337890625,0.0,3772.224853515625,1.0,1.0,0.0,3.0,1.0,0.0
17853720,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8295480608940125,0.4184726774692535,0.3797416388988495,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9705110788345336,0.662621021270752,0.628663957118988,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9490090608596802,0.6214717626571655,0.4354051649570465,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8448429703712463,0.4441737830638885,0.423865258693695,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6950780749320984,0.2416228204965591,1.1075600385665894,284.9908142089844,284.95001220703125,299.8397216796875,292.5178527832031,297.9254150390625,297.2142944335937,284.99169921875,1.0,0.677764892578125,0.361961156129837,0.361961156129837,1.0,1.0,-3.5732100009918213,0.966450333595276,2.606759786605835,0.1604818552732467,0.902360200881958,0.902360200881958,0.0,214.3740081787109,221.0,59419.86328125,0.0,3910.214111328125,1.0,278.8397216796875,283.0326232910156,295.4869689941406,299.2568664550781,293.1499938964844,293.1499938964844,279.1499938964844,31261.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399757981300354,1.0,0.0,0.0,3.384643316268921,3.3846640586853027,7.643972708137881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.14208984375,0.0,1785.9044189453125,1895.4371337890625,0.0,3772.224853515625,1.0,1.0,0.0,3.0,1.0,0.0
17853780,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.8283585906028748,0.4193102717399597,0.3803650438785553,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.9687895774841307,0.6633387804031372,0.6291767954826355,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.948688805103302,0.6249899864196777,0.4377403557300567,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.843913733959198,0.4455541372299194,0.4250533282756805,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.6941007375717163,0.2422577440738678,1.1101163625717163,285.1474914550781,284.95001220703125,299.8468933105469,292.5545654296875,297.9326171875,297.2225952148437,285.14923095703125,1.0,0.6799614429473877,0.3614700734615326,0.3614700734615326,1.0,1.0,-3.581883430480957,0.9676496982574464,2.6142337322235107,0.1598879843950271,1.0,1.0,0.0,216.441146850586,224.0,58440.1328125,0.0,3945.127685546875,1.0,279.1400451660156,283.2208251953125,295.5203552246094,299.21649169921875,293.1499938964844,293.1499938964844,278.8500061035156,26338.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930904507637024,1.0,0.0,0.0,3.4190332889556885,3.419053316116333,7.800096000210033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.7587890625,0.0,1784.052734375,1895.4371337890625,0.0,3689.429443359375,1.0,1.0,0.0,3.0,1.0,0.0
17853840,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.8283585906028748,0.4193102717399597,0.3803650438785553,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.9687895774841307,0.6633387804031372,0.6291767954826355,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.948688805103302,0.6249899864196777,0.4377403557300567,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.843913733959198,0.4455541372299194,0.4250533282756805,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.6941007375717163,0.2422577440738678,1.1101163625717163,285.1474914550781,284.95001220703125,299.8468933105469,292.5545654296875,297.9326171875,297.2225952148437,285.14923095703125,1.0,0.6799614429473877,0.3614700734615326,0.3614700734615326,1.0,1.0,-3.581883430480957,0.9676496982574464,2.6142337322235107,0.1598879843950271,1.0,1.0,0.0,216.441146850586,224.0,58440.1328125,0.0,3945.127685546875,1.0,279.1400451660156,283.2208251953125,295.5203552246094,299.21649169921875,293.1499938964844,293.1499938964844,278.8500061035156,26338.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930904507637024,1.0,0.0,0.0,3.4190332889556885,3.419053316116333,7.800096000210033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.7587890625,0.0,1784.052734375,1895.4371337890625,0.0,3689.429443359375,1.0,1.0,0.0,3.0,1.0,0.0
17853900,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8276960849761963,0.4193872809410095,0.3807162642478943,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.967835247516632,0.6633541584014893,0.6294967532157898,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9483970999717712,0.626327395439148,0.4389108121395111,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8433971405029297,0.4460349678993225,0.4257212877273559,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6936090588569641,0.2424932271242141,1.111791968345642,285.04461669921875,284.95001220703125,299.85064697265625,292.5733337402344,297.93408203125,297.22381591796875,285.0389404296875,1.0,0.681201159954071,0.3612245321273803,0.3612245321273803,1.0,1.0,-3.5869243144989014,0.9684642553329468,2.618460178375244,0.1597644090652465,1.0,1.0,0.0,217.6217803955078,224.0,59582.8203125,0.0,3965.351318359375,1.0,278.9027709960937,283.0854797363281,295.59735107421875,299.464599609375,293.1499938964844,293.1499938964844,278.8500061035156,26347.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936352550983429,1.0,0.0,0.0,3.418966770172119,3.418986797332764,7.799792456353316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.31640625,0.0,1784.0576171875,1895.4371337890625,0.0,3739.2275390625,1.0,1.0,0.0,3.0,1.0,0.0
17853960,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8260132670402527,0.4189620614051819,0.3805858194828033,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9657248258590698,0.6628276705741882,0.6292833089828491,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9468132853507996,0.6271371245384216,0.4396674931049347,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8419321179389954,0.4461259245872497,0.4260285496711731,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6922448873519897,0.24248668551445,1.1125494241714478,285.0049743652344,284.95001220703125,299.8544921875,292.59228515625,297.93231201171875,297.22088623046875,285.00439453125,1.0,0.6822952628135681,0.360909640789032,0.360909640789032,1.0,1.0,-3.588709831237793,0.968041718006134,2.620668172836304,0.1591510772705078,1.0,1.0,0.0,219.38905334472656,227.0,59820.1015625,0.0,3980.795654296875,1.0,278.8576965332031,283.0415954589844,295.6190490722656,299.4716491699219,293.1499938964844,293.1499938964844,278.54998779296875,26347.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393295645713806,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.6591796875,0.0,1784.0576171875,1895.4371337890625,0.0,3766.34716796875,1.0,1.0,0.0,3.0,1.0,0.0
17854020,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8211953639984131,0.4173356592655182,0.3794899582862854,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9597259759902954,0.6608410477638245,0.6278542280197144,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.941827118396759,0.6279328465461731,0.4405035674571991,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8376471400260925,0.4455870687961578,0.4258985817432403,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.688156008720398,0.2419610619544983,1.1117401123046875,284.85650634765625,284.95001220703125,299.8623352050781,292.6307373046875,297.9234924316406,297.2080383300781,284.8563232421875,1.0,0.6839678287506104,0.3602798283100128,0.3602798283100128,1.0,1.0,-3.5855579376220703,0.9650391340255736,2.620518922805786,0.1571746617555618,0.8833355903625488,0.8833355903625488,0.0,223.63316345214844,230.0,61008.91015625,0.0,3998.643798828125,1.0,278.5606384277344,282.87158203125,295.6589660644531,299.6062316894531,293.1499938964844,293.1499938964844,278.8500061035156,31469.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473364353179932,1.0,0.0,0.0,3.383445978164673,3.3834667205810547,7.638565193701652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.650390625,0.0,1786.34326171875,1895.4371337890625,0.0,3838.93505859375,1.0,1.0,0.0,3.0,1.0,0.0
17854080,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8211953639984131,0.4173356592655182,0.3794899582862854,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9597259759902954,0.6608410477638245,0.6278542280197144,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.941827118396759,0.6279328465461731,0.4405035674571991,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8376471400260925,0.4455870687961578,0.4258985817432403,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.688156008720398,0.2419610619544983,1.1117401123046875,284.85650634765625,284.95001220703125,299.8623352050781,292.6307373046875,297.9234924316406,297.2080383300781,284.8563232421875,1.0,0.6839678287506104,0.3602798283100128,0.3602798283100128,1.0,1.0,-3.5855579376220703,0.9650391340255736,2.620518922805786,0.1571746617555618,0.8833355903625488,0.8833355903625488,0.0,223.63316345214844,230.0,61008.91015625,0.0,3998.643798828125,1.0,278.5606384277344,282.87158203125,295.6589660644531,299.6062316894531,293.1499938964844,293.1499938964844,278.8500061035156,31469.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473364353179932,1.0,0.0,0.0,3.383445978164673,3.3834667205810547,7.638565193701652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.650390625,0.0,1786.34326171875,1895.4371337890625,0.0,3838.93505859375,1.0,1.0,0.0,3.0,1.0,0.0
