time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854140,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8178455233573914,0.4170227944850921,0.3789143562316894,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9552839398384094,0.6601268649101257,0.6268557906150818,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9387335181236268,0.6301435232162476,0.4417793750762939,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8346883058547974,0.4458793103694916,0.4259794652462005,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6851598024368286,0.2418364882469177,1.110911846160889,284.9968566894531,284.95001220703125,299.8702087402344,292.6695861816406,297.92315673828125,297.2066650390625,284.9976501464844,1.0,0.685424268245697,0.359650045633316,0.359650045633316,1.0,1.0,-3.584287166595459,0.9626460075378418,2.621641159057617,0.1551155894994735,0.97395920753479,0.97395920753479,0.0,226.82725524902344,233.0,59904.8359375,0.0,4014.93603515625,1.0,278.8409423828125,283.0356750488281,295.6380920410156,299.4435729980469,293.1499938964844,293.1499938964844,278.54998779296875,27486.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377991557121276,1.0,0.0,0.0,3.4111077785491943,3.411128044128418,7.763976554997498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.3310546875,0.0,1784.6256103515625,1895.4371337890625,0.0,3752.4140625,1.0,1.0,0.0,3.0,1.0,0.0
17854200,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8178455233573914,0.4170227944850921,0.3789143562316894,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9552839398384094,0.6601268649101257,0.6268557906150818,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9387335181236268,0.6301435232162476,0.4417793750762939,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8346883058547974,0.4458793103694916,0.4259794652462005,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6851598024368286,0.2418364882469177,1.110911846160889,284.9968566894531,284.95001220703125,299.8702087402344,292.6695861816406,297.92315673828125,297.2066650390625,284.9976501464844,1.0,0.685424268245697,0.359650045633316,0.359650045633316,1.0,1.0,-3.584287166595459,0.9626460075378418,2.621641159057617,0.1551155894994735,0.97395920753479,0.97395920753479,0.0,226.82725524902344,233.0,59904.8359375,0.0,4014.93603515625,1.0,278.8409423828125,283.0356750488281,295.6380920410156,299.4435729980469,293.1499938964844,293.1499938964844,278.54998779296875,27486.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377991557121276,1.0,0.0,0.0,3.4111077785491943,3.411128044128418,7.763976554997498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.3310546875,0.0,1784.6256103515625,1895.4371337890625,0.0,3752.4140625,1.0,1.0,0.0,3.0,1.0,0.0
17854260,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8148834109306335,0.4161240458488464,0.3785244226455688,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9512796998023988,0.6588572859764099,0.6261158585548401,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9360912442207336,0.6315999627113342,0.4431421756744385,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.832169771194458,0.4458322525024414,0.4262796640396118,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.682624876499176,0.2415743023157119,1.1109000444412231,284.8689270019531,284.95001220703125,299.8779296875,292.7086181640625,297.91973876953125,297.2007141113281,284.8689880371094,1.0,0.6870104074478149,0.3591850996017456,0.3591850996017456,1.0,1.0,-3.58492398262024,0.9613466858863832,2.623577356338501,0.1539911478757858,0.8636922240257263,0.8636922240257263,0.0,229.8815460205078,236.0,61022.875,0.0,4035.292236328125,1.0,278.5592956542969,282.88494873046875,295.7247619628906,299.66131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33073.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439719319343568,1.0,0.0,0.0,3.372239589691162,3.372260570526123,7.588049584228429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.81640625,0.0,1786.9158935546875,1895.4371337890625,0.0,3808.497802734375,1.0,1.0,0.0,3.0,1.0,0.0
17854320,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8148834109306335,0.4161240458488464,0.3785244226455688,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9512796998023988,0.6588572859764099,0.6261158585548401,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9360912442207336,0.6315999627113342,0.4431421756744385,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.832169771194458,0.4458322525024414,0.4262796640396118,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.682624876499176,0.2415743023157119,1.1109000444412231,284.8689270019531,284.95001220703125,299.8779296875,292.7086181640625,297.91973876953125,297.2007141113281,284.8689880371094,1.0,0.6870104074478149,0.3591850996017456,0.3591850996017456,1.0,1.0,-3.58492398262024,0.9613466858863832,2.623577356338501,0.1539911478757858,0.8636922240257263,0.8636922240257263,0.0,229.8815460205078,236.0,61022.875,0.0,4035.292236328125,1.0,278.5592956542969,282.88494873046875,295.7247619628906,299.66131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33073.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439719319343568,1.0,0.0,0.0,3.372239589691162,3.372260570526123,7.588049584228429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.81640625,0.0,1786.9158935546875,1895.4371337890625,0.0,3808.497802734375,1.0,1.0,0.0,3.0,1.0,0.0
17854380,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8122205138206482,0.4160462617874145,0.3782279193401336,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.947607696056366,0.658409833908081,0.6254399418830872,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9338639974594116,0.6339659690856934,0.4445767402648926,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8299428224563599,0.4463443160057068,0.4266080558300018,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6803441643714905,0.2416205555200576,1.1108732223510742,285.0078125,284.95001220703125,299.8852233886719,292.7474975585937,297.92169189453125,297.2020568847656,285.0085754394531,1.0,0.6885539889335632,0.3587201535701751,0.3587201535701751,1.0,1.0,-3.585832357406616,0.9601594805717468,2.625673055648804,0.1526777744293213,0.9616105556488036,0.9616105556488036,0.0,232.6956024169922,239.0,59995.9609375,0.0,4054.913330078125,1.0,278.8406982421875,283.04656982421875,295.7166442871094,299.525634765625,293.1499938964844,293.1499938964844,278.54998779296875,28037.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348337650299072,1.0,0.0,0.0,3.407291412353516,3.40731167793274,7.746613164272276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.2626953125,0.0,1784.8885498046875,1895.4371337890625,0.0,3725.366943359375,1.0,1.0,0.0,3.0,1.0,0.0
17854440,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8122205138206482,0.4160462617874145,0.3782279193401336,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.947607696056366,0.658409833908081,0.6254399418830872,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9338639974594116,0.6339659690856934,0.4445767402648926,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8299428224563599,0.4463443160057068,0.4266080558300018,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6803441643714905,0.2416205555200576,1.1108732223510742,285.0078125,284.95001220703125,299.8852233886719,292.7474975585937,297.92169189453125,297.2020568847656,285.0085754394531,1.0,0.6885539889335632,0.3587201535701751,0.3587201535701751,1.0,1.0,-3.585832357406616,0.9601594805717468,2.625673055648804,0.1526777744293213,0.9616105556488036,0.9616105556488036,0.0,232.6956024169922,239.0,59995.9609375,0.0,4054.913330078125,1.0,278.8406982421875,283.04656982421875,295.7166442871094,299.525634765625,293.1499938964844,293.1499938964844,278.54998779296875,28037.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348337650299072,1.0,0.0,0.0,3.407291412353516,3.40731167793274,7.746613164272276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.2626953125,0.0,1784.8885498046875,1895.4371337890625,0.0,3725.366943359375,1.0,1.0,0.0,3.0,1.0,0.0
17854500,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.811211109161377,0.4158002436161041,0.378267765045166,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9461566209793092,0.6579986214637756,0.6253309845924377,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9331416487693788,0.6348771452903748,0.4454370439052582,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.829136312007904,0.4464944303035736,0.4269487559795379,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6795216798782349,0.2416179031133651,1.111453413963318,284.9024353027344,284.95001220703125,299.888671875,292.76678466796875,297.92144775390625,297.201171875,284.8979187011719,1.0,0.6894497871398926,0.3584876954555511,0.3584876954555511,1.0,1.0,-3.587897300720215,0.9600673913955688,2.6278297901153564,0.1522804945707321,0.8950262069702148,0.8950262069702148,0.0,233.97540283203125,239.0,61070.51171875,0.0,4068.141845703125,1.0,278.6039123535156,282.9194030761719,295.7868347167969,299.7580261230469,293.1499938964844,293.1499938964844,278.54998779296875,29980.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394983053207396,1.0,0.0,0.0,3.3938140869140625,3.393834590911865,7.685451350880612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.2490234375,0.0,1785.75048828125,1895.4371337890625,0.0,3767.882080078125,1.0,1.0,0.0,3.0,1.0,0.0
17854560,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8094084858894348,0.4152110517024994,0.3779142200946808,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9437708258628844,0.6572044491767883,0.6247870922088623,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9314375519752502,0.6354029178619385,0.4459424018859863,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8276618123054504,0.4463656544685364,0.4269942939281463,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.678082287311554,0.2414429783821106,1.111299991607666,284.8806457519531,284.95001220703125,299.8919372558594,292.78594970703125,297.918701171875,297.19708251953125,284.8807678222656,1.0,0.6902232766151428,0.3582328557968139,0.3582328557968139,1.0,1.0,-3.587301254272461,0.9590701460838318,2.6282310485839844,0.1515843719244003,0.8595792651176453,0.8595792651176453,0.0,235.71826171875,242.0,61130.8671875,0.0,4077.2646484375,1.0,278.5592346191406,282.8963928222656,295.8043212890625,299.7486877441406,293.1499938964844,293.1499938964844,278.8500061035156,33504.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414778351783752,1.0,0.0,0.0,3.3692195415496826,3.369240522384644,7.574464575554885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.984375,0.0,1787.0582275390625,1895.4371337890625,0.0,3785.8740234375,1.0,1.0,0.0,3.0,1.0,0.0
17854620,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8067234754562378,0.4151328504085541,0.37763112783432,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9400903582572936,0.6567369103431702,0.6241115927696228,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.92923504114151,0.6376909017562866,0.4473320245742798,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8255085349082947,0.4468780159950256,0.4273388087749481,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6759196519851685,0.2415248155593872,1.1114929914474487,285.017333984375,284.95001220703125,299.8978271484375,292.8236694335937,297.9203186035156,297.1986389160156,285.01806640625,1.0,0.6918194890022278,0.3577231764793396,0.3577231764793396,1.0,1.0,-3.588456630706787,0.957816243171692,2.6306402683258057,0.1501482874155044,0.963131546974182,0.963131546974182,0.0,238.5917053222656,245.0,60129.796875,0.0,4097.9208984375,1.0,278.8406982421875,283.0557556152344,295.794677734375,299.61334228515625,293.1499938964844,293.1499938964844,278.54998779296875,28001.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93271404504776,1.0,0.0,0.0,3.407540798187256,3.4075613021850586,7.747747758912737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.2001953125,0.0,1784.87158203125,1895.4371337890625,0.0,3705.992919921875,1.0,1.0,0.0,3.0,1.0,0.0
17854680,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8067234754562378,0.4151328504085541,0.37763112783432,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9400903582572936,0.6567369103431702,0.6241115927696228,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.92923504114151,0.6376909017562866,0.4473320245742798,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8255085349082947,0.4468780159950256,0.4273388087749481,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6759196519851685,0.2415248155593872,1.1114929914474487,285.017333984375,284.95001220703125,299.8978271484375,292.8236694335937,297.9203186035156,297.1986389160156,285.01806640625,1.0,0.6918194890022278,0.3577231764793396,0.3577231764793396,1.0,1.0,-3.588456630706787,0.957816243171692,2.6306402683258057,0.1501482874155044,0.963131546974182,0.963131546974182,0.0,238.5917053222656,245.0,60129.796875,0.0,4097.9208984375,1.0,278.8406982421875,283.0557556152344,295.794677734375,299.61334228515625,293.1499938964844,293.1499938964844,278.54998779296875,28001.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93271404504776,1.0,0.0,0.0,3.407540798187256,3.4075613021850586,7.747747758912737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.2001953125,0.0,1784.87158203125,1895.4371337890625,0.0,3705.992919921875,1.0,1.0,0.0,3.0,1.0,0.0
17854740,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8038298487663269,0.4142715632915497,0.3773011565208435,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9362043738365172,0.6554754972457886,0.6234151124954224,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.926786482334137,0.6390132904052734,0.4486264884471893,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8232486248016357,0.4468636512756347,0.4277015626430511,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6737232804298401,0.241353154182434,1.1119893789291382,284.8880920410156,284.95001220703125,299.9027099609375,292.86041259765625,297.916748046875,297.1936340332031,284.8880310058594,1.0,0.6935042142868042,0.3572134673595428,0.3572134673595428,1.0,1.0,-3.5898234844207764,0.9566165208816528,2.633206844329834,0.1489595472812652,0.8654369711875916,0.8654369711875916,0.0,241.68923950195312,248.0,61284.8671875,0.0,4120.49755859375,1.0,278.5591735839844,282.9034729003906,295.8798217773437,299.83502197265625,293.1499938964844,293.1499938964844,278.8500061035156,33049.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395956993103028,1.0,0.0,0.0,3.3724074363708496,3.3724281787872314,7.588804464830901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.1787109375,0.0,1786.9078369140625,1895.4371337890625,0.0,3768.767822265625,1.0,1.0,0.0,3.0,1.0,0.0
17854800,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8038298487663269,0.4142715632915497,0.3773011565208435,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9362043738365172,0.6554754972457886,0.6234151124954224,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.926786482334137,0.6390132904052734,0.4486264884471893,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8232486248016357,0.4468636512756347,0.4277015626430511,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6737232804298401,0.241353154182434,1.1119893789291382,284.8880920410156,284.95001220703125,299.9027099609375,292.86041259765625,297.916748046875,297.1936340332031,284.8880310058594,1.0,0.6935042142868042,0.3572134673595428,0.3572134673595428,1.0,1.0,-3.5898234844207764,0.9566165208816528,2.633206844329834,0.1489595472812652,0.8654369711875916,0.8654369711875916,0.0,241.68923950195312,248.0,61284.8671875,0.0,4120.49755859375,1.0,278.5591735839844,282.9034729003906,295.8798217773437,299.83502197265625,293.1499938964844,293.1499938964844,278.8500061035156,33049.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395956993103028,1.0,0.0,0.0,3.3724074363708496,3.3724281787872314,7.588804464830901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.1787109375,0.0,1786.9078369140625,1895.4371337890625,0.0,3768.767822265625,1.0,1.0,0.0,3.0,1.0,0.0
17854860,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8011126518249512,0.4141611456871032,0.3769914507865906,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9324960708618164,0.6549415588378906,0.6226807236671448,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9245679974555968,0.641185462474823,0.449936032295227,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8211047053337097,0.4473294019699096,0.4280054569244385,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6716139912605286,0.2414280027151107,1.112170696258545,285.0242004394531,284.95001220703125,299.9064025878906,292.8958435058594,297.9176940917969,297.19500732421875,285.02490234375,1.0,0.6950868964195251,0.3567378222942352,0.3567378222942352,1.0,1.0,-3.590716600418091,0.9553824067115784,2.635334253311157,0.1475869715213775,0.9731744527816772,0.9731744527816772,0.0,244.6172332763672,251.0,60275.03125,0.0,4140.8251953125,1.0,278.8407287597656,283.0625915527344,295.86785888671875,299.697265625,293.1499938964844,293.1499938964844,278.54998779296875,27604.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310349225997924,1.0,0.0,0.0,3.410292625427246,3.4103128910064697,7.760265816614265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.6806640625,0.0,1784.682373046875,1895.4371337890625,0.0,3690.62353515625,1.0,1.0,0.0,3.0,1.0,0.0
17854920,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8011126518249512,0.4141611456871032,0.3769914507865906,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9324960708618164,0.6549415588378906,0.6226807236671448,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9245679974555968,0.641185462474823,0.449936032295227,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8211047053337097,0.4473294019699096,0.4280054569244385,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6716139912605286,0.2414280027151107,1.112170696258545,285.0242004394531,284.95001220703125,299.9064025878906,292.8958435058594,297.9176940917969,297.19500732421875,285.02490234375,1.0,0.6950868964195251,0.3567378222942352,0.3567378222942352,1.0,1.0,-3.590716600418091,0.9553824067115784,2.635334253311157,0.1475869715213775,0.9731744527816772,0.9731744527816772,0.0,244.6172332763672,251.0,60275.03125,0.0,4140.8251953125,1.0,278.8407287597656,283.0625915527344,295.86785888671875,299.697265625,293.1499938964844,293.1499938964844,278.54998779296875,27604.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310349225997924,1.0,0.0,0.0,3.410292625427246,3.4103128910064697,7.760265816614265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.6806640625,0.0,1784.682373046875,1895.4371337890625,0.0,3690.62353515625,1.0,1.0,0.0,3.0,1.0,0.0
17854980,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7982599139213562,0.4132630527019501,0.3766348361968994,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9286307096481324,0.6536094546318054,0.6219242811203003,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9221383333206176,0.6423770189285278,0.4511479437351227,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.818864107131958,0.447260707616806,0.4283235371112823,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6694857478141785,0.241243302822113,1.1126309633255005,284.89178466796875,284.95001220703125,299.9086303710937,292.9297180175781,297.9133605957031,297.1898193359375,284.8916015625,1.0,0.6967427730560303,0.3562621474266052,0.3562621474266052,1.0,1.0,-3.591783046722412,0.9541940093040466,2.6375889778137207,0.1464604437351226,0.8771145939826965,0.8771145939826965,0.0,247.7483825683593,254.0,61450.45703125,0.0,4162.84326171875,1.0,278.55914306640625,282.9072570800781,295.949951171875,299.9171447753906,293.1499938964844,293.1499938964844,278.8500061035156,32150.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380673766136168,1.0,0.0,0.0,3.378692865371704,3.378713607788086,7.617118740199658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.0146484375,0.0,1786.5947265625,1895.4371337890625,0.0,3754.857421875,1.0,1.0,0.0,3.0,1.0,0.0
17855040,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7982599139213562,0.4132630527019501,0.3766348361968994,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9286307096481324,0.6536094546318054,0.6219242811203003,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9221383333206176,0.6423770189285278,0.4511479437351227,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.818864107131958,0.447260707616806,0.4283235371112823,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6694857478141785,0.241243302822113,1.1126309633255005,284.89178466796875,284.95001220703125,299.9086303710937,292.9297180175781,297.9133605957031,297.1898193359375,284.8916015625,1.0,0.6967427730560303,0.3562621474266052,0.3562621474266052,1.0,1.0,-3.591783046722412,0.9541940093040466,2.6375889778137207,0.1464604437351226,0.8771145939826965,0.8771145939826965,0.0,247.7483825683593,254.0,61450.45703125,0.0,4162.84326171875,1.0,278.55914306640625,282.9072570800781,295.949951171875,299.9171447753906,293.1499938964844,293.1499938964844,278.8500061035156,32150.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380673766136168,1.0,0.0,0.0,3.378692865371704,3.378713607788086,7.617118740199658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.0146484375,0.0,1786.5947265625,1895.4371337890625,0.0,3754.857421875,1.0,1.0,0.0,3.0,1.0,0.0
17855100,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7965309023857117,0.4130175113677978,0.3762651979923248,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9263435006141664,0.6531197428703308,0.6213086247444153,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9205763936042786,0.6432144641876221,0.4515832066535949,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8174744248390198,0.4473281800746918,0.4283018410205841,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6681692004203796,0.2411848157644271,1.1123089790344238,284.9992980957031,284.95001220703125,299.9091491699219,292.94598388671875,297.91217041015625,297.18878173828125,285.00372314453125,1.0,0.697451651096344,0.356024295091629,0.356024295091629,1.0,1.0,-3.590703010559082,0.9530996680259703,2.637603521347046,0.1456339955329895,0.9457795023918152,0.9457795023918152,0.0,249.45314025878903,254.0,60486.26953125,0.0,4170.45947265625,1.0,278.7953796386719,283.0358581542969,295.9167785644531,299.7276916503906,293.1499938964844,293.1499938964844,278.8500061035156,29474.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932561695575714,1.0,0.0,0.0,3.3973307609558105,3.3973512649536133,7.70138740335824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.650390625,0.0,1785.5355224609375,1895.4371337890625,0.0,3704.599365234375,1.0,1.0,0.0,3.0,1.0,0.0
17855160,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7955717444419861,0.4131090342998504,0.3762838244438171,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.924947202205658,0.6529972553253174,0.6211147904396057,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9199216961860656,0.6444159746170044,0.4523610174655914,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8167157173156738,0.4476663768291473,0.4285700917243957,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6674285531044006,0.2413000464439392,1.112735629081726,285.0289306640625,284.95001220703125,299.90924072265625,292.96173095703125,297.9132995605469,297.19091796875,285.0296325683594,1.0,0.6982818841934204,0.3557984530925751,0.3557984530925751,1.0,1.0,-3.592258930206299,0.952866792678833,2.639392137527466,0.1450662463903427,0.9880784153938292,0.9880784153938292,0.0,250.707763671875,257.0,60413.390625,0.0,4182.28076171875,1.0,278.8409423828125,283.0677490234375,295.9342346191406,299.7742004394531,293.1499938964844,293.1499938964844,278.54998779296875,27043.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296813011169434,1.0,0.0,0.0,3.4141645431518555,3.414184808731079,7.77789750827651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.2802734375,0.0,1784.408935546875,1895.4371337890625,0.0,3678.2197265625,1.0,1.0,0.0,3.0,1.0,0.0
17855220,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.792788565158844,0.4121727049350738,0.3758994936943054,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.921178936958313,0.6515938639640808,0.6202975511550903,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9175494313240052,0.6454713940620422,0.4534872770309448,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8144920468330383,0.4475392401218414,0.4288387596607208,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.665381133556366,0.2410992532968521,1.1131378412246704,284.8929748535156,284.95001220703125,299.9079895019531,292.9915771484375,297.9079895019531,297.1856384277344,284.8927001953125,1.0,0.6998913884162903,0.3553467690944671,0.3553467690944671,1.0,1.0,-3.5929863452911377,0.951647400856018,2.641339063644409,0.143962100148201,0.8918536305427551,0.8918536305427551,0.0,253.8446044921875,260.0,61605.67578125,0.0,4203.4560546875,1.0,278.55908203125,282.90899658203125,296.0125427246094,299.9913024902344,293.1499938964844,293.1499938964844,278.8500061035156,31103.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936848759651184,1.0,0.0,0.0,3.3859963417053223,3.386016845703125,7.650085080967983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.0341796875,0.0,1786.203125,1895.4371337890625,0.0,3743.752685546875,1.0,1.0,0.0,3.0,1.0,0.0
17855280,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.792788565158844,0.4121727049350738,0.3758994936943054,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.921178936958313,0.6515938639640808,0.6202975511550903,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9175494313240052,0.6454713940620422,0.4534872770309448,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8144920468330383,0.4475392401218414,0.4288387596607208,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.665381133556366,0.2410992532968521,1.1131378412246704,284.8929748535156,284.95001220703125,299.9079895019531,292.9915771484375,297.9079895019531,297.1856384277344,284.8927001953125,1.0,0.6998913884162903,0.3553467690944671,0.3553467690944671,1.0,1.0,-3.5929863452911377,0.951647400856018,2.641339063644409,0.143962100148201,0.8918536305427551,0.8918536305427551,0.0,253.8446044921875,260.0,61605.67578125,0.0,4203.4560546875,1.0,278.55908203125,282.90899658203125,296.0125427246094,299.9913024902344,293.1499938964844,293.1499938964844,278.8500061035156,31103.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936848759651184,1.0,0.0,0.0,3.3859963417053223,3.386016845703125,7.650085080967983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.0341796875,0.0,1786.203125,1895.4371337890625,0.0,3743.752685546875,1.0,1.0,0.0,3.0,1.0,0.0
17855340,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7901501655578613,0.4119767546653747,0.3755086064338684,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9175961017608644,0.6509063243865967,0.619415283203125,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.915370523929596,0.6473761796951294,0.4546032547950744,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8123344779014587,0.4478837251663208,0.4290259480476379,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6633886694908142,0.2411378324031829,1.113158106803894,285.031494140625,284.95001220703125,299.9046630859375,293.0189819335937,297.90673828125,297.1865234375,285.03228759765625,1.0,0.7013761401176453,0.3548950850963592,0.3548950850963592,1.0,1.0,-3.593036651611328,0.95022714138031,2.642809629440308,0.1425431221723556,1.0,1.0,0.0,256.8131103515625,263.0,60530.57421875,0.0,4221.830078125,1.0,278.8408203125,283.0712585449219,295.9925537109375,299.8424072265625,293.1499938964844,293.1499938964844,278.54998779296875,26538.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286367893218994,1.0,0.0,0.0,3.4176528453826904,3.417673110961914,7.793799454702821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.32421875,0.0,1784.155029296875,1895.4371337890625,0.0,3668.639892578125,1.0,1.0,0.0,3.0,1.0,0.0
17855400,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7901501655578613,0.4119767546653747,0.3755086064338684,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9175961017608644,0.6509063243865967,0.619415283203125,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.915370523929596,0.6473761796951294,0.4546032547950744,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8123344779014587,0.4478837251663208,0.4290259480476379,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6633886694908142,0.2411378324031829,1.113158106803894,285.031494140625,284.95001220703125,299.9046630859375,293.0189819335937,297.90673828125,297.1865234375,285.03228759765625,1.0,0.7013761401176453,0.3548950850963592,0.3548950850963592,1.0,1.0,-3.593036651611328,0.95022714138031,2.642809629440308,0.1425431221723556,1.0,1.0,0.0,256.8131103515625,263.0,60530.57421875,0.0,4221.830078125,1.0,278.8408203125,283.0712585449219,295.9925537109375,299.8424072265625,293.1499938964844,293.1499938964844,278.54998779296875,26538.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286367893218994,1.0,0.0,0.0,3.4176528453826904,3.417673110961914,7.793799454702821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.32421875,0.0,1784.155029296875,1895.4371337890625,0.0,3668.639892578125,1.0,1.0,0.0,3.0,1.0,0.0
17855460,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7874372601509094,0.4109990298748016,0.3750922679901123,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9139829874038696,0.6494308114051819,0.6185351014137268,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9130681157112122,0.6482894420623779,0.4556381404399872,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8101057410240173,0.447695255279541,0.4292417168617248,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.661422073841095,0.2409215420484542,1.1135029792785645,284.8925476074219,284.95001220703125,299.89910888671875,293.0436706542969,297.90020751953125,297.1811218261719,284.8921813964844,1.0,0.7029351592063904,0.3544454872608185,0.3544454872608185,1.0,1.0,-3.5934078693389893,0.9489023089408876,2.644505500793457,0.1413878947496414,0.9064663648605348,0.9064663648605348,0.0,259.95001220703125,266.0,61733.65234375,0.0,4242.068359375,1.0,278.55908203125,282.9096374511719,296.0653991699219,300.0542297363281,293.1499938964844,293.1499938964844,278.25,30140.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935928225517273,1.0,0.0,0.0,3.392704486846924,3.3927249908447266,7.680426961087505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.91796875,0.0,1785.8167724609375,1895.4371337890625,0.0,3735.357177734375,1.0,1.0,0.0,3.0,1.0,0.0
17855520,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7874372601509094,0.4109990298748016,0.3750922679901123,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9139829874038696,0.6494308114051819,0.6185351014137268,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9130681157112122,0.6482894420623779,0.4556381404399872,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8101057410240173,0.447695255279541,0.4292417168617248,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.661422073841095,0.2409215420484542,1.1135029792785645,284.8925476074219,284.95001220703125,299.89910888671875,293.0436706542969,297.90020751953125,297.1811218261719,284.8921813964844,1.0,0.7029351592063904,0.3544454872608185,0.3544454872608185,1.0,1.0,-3.5934078693389893,0.9489023089408876,2.644505500793457,0.1413878947496414,0.9064663648605348,0.9064663648605348,0.0,259.95001220703125,266.0,61733.65234375,0.0,4242.068359375,1.0,278.55908203125,282.9096374511719,296.0653991699219,300.0542297363281,293.1499938964844,293.1499938964844,278.25,30140.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935928225517273,1.0,0.0,0.0,3.392704486846924,3.3927249908447266,7.680426961087505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.91796875,0.0,1785.8167724609375,1895.4371337890625,0.0,3735.357177734375,1.0,1.0,0.0,3.0,1.0,0.0
17855580,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7833605408668518,0.4093924164772033,0.3738169074058532,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.908935546875,0.6471787691116333,0.6166272759437561,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9092586040496826,0.6484564542770386,0.4558797776699066,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8065889477729797,0.4468861520290375,0.4286884665489197,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.6583765745162964,0.2402705550193786,1.111589789390564,284.8426208496094,284.95001220703125,299.8910522460937,293.0653381347656,297.8890380859375,297.1705627441406,284.8450622558594,1.0,0.7039974927902222,0.3539959192276001,0.3539959192276001,1.0,1.0,-3.586905241012573,0.9454378485679626,2.641467332839966,0.1395243406295776,0.7914143204689026,0.7914143204689026,0.0,263.828857421875,269.0,61922.703125,0.0,4248.546875,1.0,278.2609558105469,282.8387756347656,296.0801696777344,300.10614013671875,293.1499938964844,293.1499938964844,278.54998779296875,39716.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941488802433014,1.0,0.0,0.0,3.230490207672119,3.230510950088501,6.963541068216728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.779296875,0.0,1661.366943359375,1895.4371337890625,0.0,3785.9736328125,0.9740263223648072,1.0,0.0,3.0,1.0,0.0
17855640,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7833605408668518,0.4093924164772033,0.3738169074058532,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.908935546875,0.6471787691116333,0.6166272759437561,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9092586040496826,0.6484564542770386,0.4558797776699066,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8065889477729797,0.4468861520290375,0.4286884665489197,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.6583765745162964,0.2402705550193786,1.111589789390564,284.8426208496094,284.95001220703125,299.8910522460937,293.0653381347656,297.8890380859375,297.1705627441406,284.8450622558594,1.0,0.7039974927902222,0.3539959192276001,0.3539959192276001,1.0,1.0,-3.586905241012573,0.9454378485679626,2.641467332839966,0.1395243406295776,0.7914143204689026,0.7914143204689026,0.0,263.828857421875,269.0,61922.703125,0.0,4248.546875,1.0,278.2609558105469,282.8387756347656,296.0801696777344,300.10614013671875,293.1499938964844,293.1499938964844,278.54998779296875,39716.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941488802433014,1.0,0.0,0.0,3.230490207672119,3.230510950088501,6.963541068216728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.779296875,0.0,1661.366943359375,1895.4371337890625,0.0,3785.9736328125,0.9740263223648072,1.0,0.0,3.0,1.0,0.0
17855700,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7819612622261047,0.4092417955398559,0.3734678626060486,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9071551561355592,0.6467177271842957,0.6159564256668091,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9081054329872132,0.6492884159088135,0.4562585353851318,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8053444027900696,0.4469427764415741,0.4285863637924194,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.657284677028656,0.240197941660881,1.110948085784912,284.9466857910156,284.95001220703125,299.88604736328125,293.074951171875,297.8872985839844,297.1707763671875,284.9470520019531,1.0,0.7045260071754456,0.3537711203098297,0.3537711203098297,1.0,1.0,-3.5852303504943848,0.944204032421112,2.641026496887207,0.1386091262102127,0.8434330821037292,0.8434330821037292,0.0,265.2983093261719,269.0,61204.87890625,0.0,4253.1044921875,1.0,278.4909973144531,282.9568176269531,296.0346984863281,299.8963928222656,293.1499938964844,293.1499938964844,278.54998779296875,34953.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344419240951538,1.0,0.0,0.0,3.271294116973877,3.2713143825531006,7.140563411667245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.810546875,0.0,1668.66064453125,1895.4371337890625,0.0,3721.7880859375,0.9795037508010864,1.0,0.0,3.0,1.0,0.0
17855760,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7811735272407532,0.4092016816139221,0.373465359210968,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9060511589050292,0.6464040875434875,0.6156827807426453,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9076218605041504,0.6502114534378052,0.4569344520568847,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8046544790267944,0.4471272230148315,0.4287745654582977,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6566688418388367,0.2402334511280059,1.1111536026000977,284.94488525390625,284.95001220703125,299.8803405761719,293.0837097167969,297.886474609375,297.1722412109375,284.9454345703125,1.0,0.7052043080329895,0.3535940051078796,0.3535940051078796,1.0,1.0,-3.5861823558807373,0.9439280033111572,2.64225435256958,0.1381296664476394,0.8404431343078613,0.8404431343078613,0.0,266.41485595703125,272.0,61187.5390625,0.0,4262.486328125,1.0,278.5392761230469,282.9626159667969,296.0503234863281,299.9443054199219,293.1499938964844,293.1499938964844,278.8500061035156,34759.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312108755111694,1.0,0.0,0.0,3.304212808609009,3.3042333126068115,7.284996286216483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.5205078125,0.0,1710.6505126953125,1895.4371337890625,0.0,3692.235107421875,0.9858224391937256,1.0,0.0,3.0,1.0,0.0
17855820,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7797995805740356,0.409377247095108,0.3736306726932525,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9041081070899964,0.6461111903190613,0.6153944134712219,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9068250060081482,0.6522975564002991,0.458387166261673,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8035024404525757,0.4477759301662445,0.4293826818466186,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6557062268257141,0.2405405938625335,1.112569808959961,285.04510498046875,284.95001220703125,299.8667297363281,293.09844970703125,297.8858947753906,297.17724609375,285.0458374023437,1.0,0.706824541091919,0.3532397449016571,0.3532397449016571,1.0,1.0,-3.5902137756347656,0.9440559148788452,2.646157741546631,0.1373931020498275,0.948965311050415,0.948965311050415,0.0,268.6627502441406,275.0,60503.8984375,0.0,4287.03955078125,1.0,278.8389587402344,283.08795166015625,296.07293701171875,299.9104919433594,293.1499938964844,293.1499938964844,278.54998779296875,28807.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923935055732727,1.0,0.0,0.0,3.4013326168060303,3.401353120803833,7.719542054474005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.5302734375,0.0,1784.3604736328125,1895.4371337890625,0.0,3625.428466796875,1.0,1.0,0.0,3.0,1.0,0.0
17855880,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7797995805740356,0.409377247095108,0.3736306726932525,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9041081070899964,0.6461111903190613,0.6153944134712219,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9068250060081482,0.6522975564002991,0.458387166261673,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8035024404525757,0.4477759301662445,0.4293826818466186,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6557062268257141,0.2405405938625335,1.112569808959961,285.04510498046875,284.95001220703125,299.8667297363281,293.09844970703125,297.8858947753906,297.17724609375,285.0458374023437,1.0,0.706824541091919,0.3532397449016571,0.3532397449016571,1.0,1.0,-3.5902137756347656,0.9440559148788452,2.646157741546631,0.1373931020498275,0.948965311050415,0.948965311050415,0.0,268.6627502441406,275.0,60503.8984375,0.0,4287.03955078125,1.0,278.8389587402344,283.08795166015625,296.07293701171875,299.9104919433594,293.1499938964844,293.1499938964844,278.54998779296875,28807.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923935055732727,1.0,0.0,0.0,3.4013326168060303,3.401353120803833,7.719542054474005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.5302734375,0.0,1784.3604736328125,1895.4371337890625,0.0,3625.428466796875,1.0,1.0,0.0,3.0,1.0,0.0
17855940,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7772622108459473,0.4083864986896515,0.3732120096683502,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9010247588157654,0.6446038484573364,0.6145034432411194,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9046980142593384,0.6529304385185242,0.459241509437561,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8013196587562561,0.4475699663162231,0.42960324883461,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6539939045906067,0.2404034584760666,1.113351583480835,284.9104919433594,284.95001220703125,299.8500061035156,293.1093444824219,297.8771667480469,297.1725158691406,284.9101257324219,1.0,0.7084330320358276,0.3528854846954345,0.3528854846954345,1.0,1.0,-3.59088397026062,0.9431281685829164,2.6477558612823486,0.1365252435207367,0.864449143409729,0.864449143409729,0.0,271.8526306152344,278.0,61641.390625,0.0,4308.3916015625,1.0,278.5591735839844,282.9309997558594,296.1388854980469,300.12652587890625,293.1499938964844,293.1499938964844,278.8500061035156,33239.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331897497177124,1.0,0.0,0.0,3.371076822280884,3.3710978031158447,7.58281771595648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.2509765625,0.0,1786.9713134765625,1895.4371337890625,0.0,3710.343505859375,1.0,1.0,0.0,3.0,1.0,0.0
