time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17856000,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7772622108459473,0.4083864986896515,0.3732120096683502,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9010247588157654,0.6446038484573364,0.6145034432411194,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9046980142593384,0.6529304385185242,0.459241509437561,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8013196587562561,0.4475699663162231,0.42960324883461,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6539939045906067,0.2404034584760666,1.113351583480835,284.9104919433594,284.95001220703125,299.8500061035156,293.1093444824219,297.8771667480469,297.1725158691406,284.9101257324219,1.0,0.7084330320358276,0.3528854846954345,0.3528854846954345,1.0,1.0,-3.59088397026062,0.9431281685829164,2.6477558612823486,0.1365252435207367,0.864449143409729,0.864449143409729,0.0,271.8526306152344,278.0,61641.390625,0.0,4308.3916015625,1.0,278.5591735839844,282.9309997558594,296.1388854980469,300.12652587890625,293.1499938964844,293.1499938964844,278.8500061035156,33239.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331897497177124,1.0,0.0,0.0,3.371076822280884,3.3710978031158447,7.58281771595648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.2509765625,0.0,1786.9713134765625,1895.4371337890625,0.0,3710.343505859375,1.0,1.0,0.0,3.0,1.0,0.0
17856060,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7747703790664673,0.4080672264099121,0.3727405667304992,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8979703187942505,0.6437169909477234,0.6134726405143738,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9026610851287842,0.654328465461731,0.4600310027599334,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7991139888763428,0.4477579891681671,0.4296729266643524,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6522270441055298,0.2404467910528183,1.1134999990463257,285.038818359375,284.95001220703125,299.8315124511719,293.1181640625,297.8714904785156,297.1728210449219,285.039306640625,1.0,0.7098678946495056,0.3524389564990997,0.3524389564990997,1.0,1.0,-3.5902795791625977,0.94153094291687,2.6487486362457275,0.1350089013576507,0.9791657328605652,0.9791657328605652,0.0,274.9227905273437,281.0,60595.40625,0.0,4325.62060546875,1.0,278.8407287597656,283.0836181640625,296.0980224609375,299.9593200683594,293.1499938964844,293.1499938964844,278.54998779296875,27395.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262681007385254,1.0,0.0,0.0,3.411731004714966,3.411751270294189,7.766813041598652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.6708984375,0.0,1784.581787109375,1895.4371337890625,0.0,3646.88818359375,1.0,1.0,0.0,3.0,1.0,0.0
17856120,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7747703790664673,0.4080672264099121,0.3727405667304992,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8979703187942505,0.6437169909477234,0.6134726405143738,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9026610851287842,0.654328465461731,0.4600310027599334,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7991139888763428,0.4477579891681671,0.4296729266643524,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6522270441055298,0.2404467910528183,1.1134999990463257,285.038818359375,284.95001220703125,299.8315124511719,293.1181640625,297.8714904785156,297.1728210449219,285.039306640625,1.0,0.7098678946495056,0.3524389564990997,0.3524389564990997,1.0,1.0,-3.5902795791625977,0.94153094291687,2.6487486362457275,0.1350089013576507,0.9791657328605652,0.9791657328605652,0.0,274.9227905273437,281.0,60595.40625,0.0,4325.62060546875,1.0,278.8407287597656,283.0836181640625,296.0980224609375,299.9593200683594,293.1499938964844,293.1499938964844,278.54998779296875,27395.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262681007385254,1.0,0.0,0.0,3.411731004714966,3.411751270294189,7.766813041598652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.6708984375,0.0,1784.581787109375,1895.4371337890625,0.0,3646.88818359375,1.0,1.0,0.0,3.0,1.0,0.0
17856180,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7721524238586426,0.4069395661354065,0.3721916675567627,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8947858214378357,0.6420023441314697,0.6123703122138977,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9004507660865784,0.6546637415885925,0.4606781303882599,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.796796441078186,0.4473649263381958,0.4297054409980774,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6504194140434265,0.2401945292949676,1.113735556602478,284.899169921875,284.95001220703125,299.8127136230469,293.1268310546875,297.8611755371094,297.1669921875,284.8987731933594,1.0,0.711312472820282,0.3519924283027649,0.3519924283027649,1.0,1.0,-3.589405298233032,0.9398297667503356,2.649575710296631,0.1336885094642639,0.8857254385948181,0.8857254385948181,0.0,278.1773986816406,284.0,61736.015625,0.0,4343.22509765625,1.0,278.5591125488281,282.9223022460937,296.1512451171875,300.14727783203125,293.1499938964844,293.1499938964844,278.8500061035156,31537.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340829253196716,1.0,0.0,0.0,3.382972955703736,3.382993698120117,7.63643015488924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9248046875,0.0,1786.368896484375,1895.4371337890625,0.0,3718.507568359375,1.0,1.0,0.0,3.0,1.0,0.0
17856240,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7721524238586426,0.4069395661354065,0.3721916675567627,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8947858214378357,0.6420023441314697,0.6123703122138977,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9004507660865784,0.6546637415885925,0.4606781303882599,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.796796441078186,0.4473649263381958,0.4297054409980774,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6504194140434265,0.2401945292949676,1.113735556602478,284.899169921875,284.95001220703125,299.8127136230469,293.1268310546875,297.8611755371094,297.1669921875,284.8987731933594,1.0,0.711312472820282,0.3519924283027649,0.3519924283027649,1.0,1.0,-3.589405298233032,0.9398297667503356,2.649575710296631,0.1336885094642639,0.8857254385948181,0.8857254385948181,0.0,278.1773986816406,284.0,61736.015625,0.0,4343.22509765625,1.0,278.5591125488281,282.9223022460937,296.1512451171875,300.14727783203125,293.1499938964844,293.1499938964844,278.8500061035156,31537.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340829253196716,1.0,0.0,0.0,3.382972955703736,3.382993698120117,7.63643015488924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9248046875,0.0,1786.368896484375,1895.4371337890625,0.0,3718.507568359375,1.0,1.0,0.0,3.0,1.0,0.0
17856300,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7705820202827454,0.4065670073032379,0.3717162907123565,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8929235339164734,0.6413103342056274,0.6115743517875671,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8990637063980103,0.6550552248954773,0.460807204246521,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7953818440437317,0.447261244058609,0.4295287430286407,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6492998003959656,0.2400943487882614,1.1132551431655884,285.0043640136719,284.95001220703125,299.8031921386719,293.1311340332031,297.8568725585937,297.16534423828125,285.0086975097656,1.0,0.7118988633155823,0.3517691791057586,0.3517691791057586,1.0,1.0,-3.587235689163208,0.9384468197822572,2.648788928985596,0.1327615827322006,0.9548388719558716,0.9548388719558716,0.0,279.9306945800781,284.0,60733.66015625,0.0,4348.14599609375,1.0,278.7955017089844,283.04937744140625,296.1056823730469,299.9424133300781,293.1499938964844,293.1499938964844,278.8500061035156,29008.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289271235466005,1.0,0.0,0.0,3.4005684852600098,3.4005889892578125,7.716073469055118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.080078125,0.0,1785.3314208984375,1895.4371337890625,0.0,3671.30322265625,1.0,1.0,0.0,3.0,1.0,0.0
17856360,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7696788311004639,0.406535267829895,0.3716267347335815,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8917383551597595,0.6409847140312195,0.6111944913864136,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8983818292617798,0.6558277606964111,0.4612868726253509,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7945670485496521,0.4474299848079681,0.4296413362026214,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6486533284187317,0.2401683330535888,1.11351478099823,285.0322570800781,284.95001220703125,299.79364013671875,293.1354064941406,297.8549499511719,297.1666564941406,285.0328063964844,1.0,0.7125976085662842,0.3515968918800354,0.3515968918800354,1.0,1.0,-3.587690830230713,0.9380309581756592,2.6496598720550537,0.1322006434202194,0.997397243976593,0.997397243976593,0.0,281.2254943847656,287.0,60626.2578125,0.0,4357.31494140625,1.0,278.8409729003906,283.080078125,296.11102294921875,299.9742736816406,293.1499938964844,293.1499938964844,278.54998779296875,26716.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263288378715516,1.0,0.0,0.0,3.416424512863159,3.416444778442383,7.788198104208277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.4326171875,0.0,1784.2452392578125,1895.4371337890625,0.0,3647.44580078125,1.0,1.0,0.0,3.0,1.0,0.0
17856420,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7671653628349304,0.4053574502468109,0.3710336685180664,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8886551856994629,0.6391888856887817,0.610013484954834,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8962089419364929,0.6559687256813049,0.4618028700351715,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7923125624656677,0.4469540417194366,0.429593026638031,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6469237208366394,0.2398812025785446,1.1135694980621338,284.8907775878906,284.95001220703125,299.7742919921875,293.143798828125,297.84478759765625,297.16094970703125,284.8903503417969,1.0,0.7139297127723694,0.3512523174285888,0.3512523174285888,1.0,1.0,-3.586196184158325,0.936462938785553,2.649733304977417,0.1311412155628204,0.8979071378707886,0.8979071378707886,0.0,284.41021728515625,290.0,61772.078125,0.0,4372.7939453125,1.0,278.5590515136719,282.9170837402344,296.1664123535156,300.1644287109375,293.1499938964844,293.1499938964844,278.25,30674.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337920546531676,1.0,0.0,0.0,3.388984680175781,3.389005422592163,7.663594487894443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.94140625,0.0,1786.0341796875,1895.4371337890625,0.0,3715.849853515625,1.0,1.0,0.0,3.0,1.0,0.0
17856480,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7671653628349304,0.4053574502468109,0.3710336685180664,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8886551856994629,0.6391888856887817,0.610013484954834,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8962089419364929,0.6559687256813049,0.4618028700351715,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7923125624656677,0.4469540417194366,0.429593026638031,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6469237208366394,0.2398812025785446,1.1135694980621338,284.8907775878906,284.95001220703125,299.7742919921875,293.143798828125,297.84478759765625,297.16094970703125,284.8903503417969,1.0,0.7139297127723694,0.3512523174285888,0.3512523174285888,1.0,1.0,-3.586196184158325,0.936462938785553,2.649733304977417,0.1311412155628204,0.8979071378707886,0.8979071378707886,0.0,284.41021728515625,290.0,61772.078125,0.0,4372.7939453125,1.0,278.5590515136719,282.9170837402344,296.1664123535156,300.1644287109375,293.1499938964844,293.1499938964844,278.25,30674.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337920546531676,1.0,0.0,0.0,3.388984680175781,3.389005422592163,7.663594487894443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.94140625,0.0,1786.0341796875,1895.4371337890625,0.0,3715.849853515625,1.0,1.0,0.0,3.0,1.0,0.0
17856540,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.765360951423645,0.4043934941291809,0.3703668117523193,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.886546790599823,0.6378579139709473,0.6089910864830017,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.894529402256012,0.655582070350647,0.4617100656032562,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.790667712688446,0.4463852643966675,0.4292510151863098,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.6456456780433655,0.2395213693380355,1.112695574760437,284.7890625,284.95001220703125,299.7643737792969,293.14801025390625,297.8375244140625,297.1553649902344,284.7882385253906,1.0,0.7144162058830261,0.3510773777961731,0.3510773777961731,1.0,1.0,-3.5825936794281006,0.9347864985466005,2.6478071212768555,0.1303363442420959,0.7929869294166565,0.7929869294166565,0.0,286.362548828125,290.0,62445.86328125,0.0,4375.03369140625,1.0,278.3072509765625,282.7984313964844,296.1893920898437,300.302734375,293.1499938964844,293.1499938964844,278.25,37923.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390226006507874,1.0,0.0,0.0,3.326185703277588,3.326206922531128,7.382208195849671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.005859375,0.0,1771.8463134765625,1895.4371337890625,0.0,3763.553955078125,0.9927387237548828,1.0,0.0,3.0,1.0,0.0
17856600,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7635118961334229,0.4036015570163727,0.3696097433567047,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.884395956993103,0.6366885304450989,0.6078523397445679,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8927890062332153,0.655370831489563,0.4615072011947632,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.788962721824646,0.4458998441696167,0.4287958443164825,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.6443057656288147,0.2391852438449859,1.111418843269348,284.8478088378906,284.95001220703125,299.7547302246094,293.15203857421875,297.8311767578125,297.15087890625,284.8498229980469,1.0,0.7147700786590576,0.3509077429771423,0.3509077429771423,1.0,1.0,-3.577983856201172,0.9328179359436036,2.6451659202575684,0.1294045895338058,0.7884138822555542,0.7884138822555542,0.0,288.27520751953125,293.0,61868.1875,0.0,4374.31640625,1.0,278.2612609863281,282.8534851074219,296.1659851074219,300.19342041015625,293.1499938964844,293.1499938964844,278.54998779296875,39866.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939180314540863,1.0,0.0,0.0,3.218111515045166,3.218132495880127,6.910278216309962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0888671875,0.0,1646.70751953125,1895.4371337890625,0.0,3764.989013671875,0.9712600111961364,1.0,0.0,3.0,1.0,0.0
17856660,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7615488767623901,0.4032426476478576,0.3691290616989136,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8818621039390564,0.6356449723243713,0.6066810488700867,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8911750912666321,0.6563956141471863,0.4620641767978668,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7871316075325012,0.445895254611969,0.4286673069000244,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6428489089012146,0.2391105741262436,1.1108527183532717,284.9482116699219,284.95001220703125,299.73492431640625,293.1600952148437,297.82586669921875,297.1517028808594,284.9492492675781,1.0,0.7157740592956543,0.3506080210208893,0.3506080210208893,1.0,1.0,-3.575819969177246,0.9311946034431458,2.644625425338745,0.1281682848930359,0.837993323802948,0.837993323802948,0.0,290.8349914550781,296.0,61082.58203125,0.0,4384.1455078125,1.0,278.53839111328125,282.9768371582031,296.12701416015625,300.0184326171875,293.1499938964844,293.1499938964844,278.8500061035156,34949.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928890347480774,1.0,0.0,0.0,3.286863088607788,3.286883592605591,7.208693091342866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.0888671875,0.0,1689.28662109375,1895.4371337890625,0.0,3670.9658203125,0.9819005727767944,1.0,0.0,3.0,1.0,0.0
17856720,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7615488767623901,0.4032426476478576,0.3691290616989136,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8818621039390564,0.6356449723243713,0.6066810488700867,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8911750912666321,0.6563956141471863,0.4620641767978668,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7871316075325012,0.445895254611969,0.4286673069000244,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6428489089012146,0.2391105741262436,1.1108527183532717,284.9482116699219,284.95001220703125,299.73492431640625,293.1600952148437,297.82586669921875,297.1517028808594,284.9492492675781,1.0,0.7157740592956543,0.3506080210208893,0.3506080210208893,1.0,1.0,-3.575819969177246,0.9311946034431458,2.644625425338745,0.1281682848930359,0.837993323802948,0.837993323802948,0.0,290.8349914550781,296.0,61082.58203125,0.0,4384.1455078125,1.0,278.53839111328125,282.9768371582031,296.12701416015625,300.0184326171875,293.1499938964844,293.1499938964844,278.8500061035156,34949.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928890347480774,1.0,0.0,0.0,3.286863088607788,3.286883592605591,7.208693091342866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.0888671875,0.0,1689.28662109375,1895.4371337890625,0.0,3670.9658203125,0.9819005727767944,1.0,0.0,3.0,1.0,0.0
17856780,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7602317929267883,0.4031969904899597,0.3691176176071167,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.880012035369873,0.6350210309028625,0.6061071157455444,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8902063369750977,0.6577335000038147,0.4630118608474731,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7859464883804321,0.4462498426437378,0.4290194511413574,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6419906616210938,0.2393546402454376,1.1120513677597046,285.0351867675781,284.95001220703125,299.7149353027344,293.1679077148437,297.82293701171875,297.1556091308594,285.0360412597656,1.0,0.7171755433082581,0.3503082990646362,0.3503082990646362,1.0,1.0,-3.578118324279785,0.9309536814689636,2.6471645832061768,0.1274095475673675,0.9356870651245116,0.9356870651245116,0.0,293.1174011230469,299.0,60456.078125,0.0,4404.3017578125,1.0,278.8388061523437,283.0896911621094,296.14288330078125,299.980224609375,293.1499938964844,293.1499938964844,278.54998779296875,29455.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216445088386536,1.0,0.0,0.0,3.3970675468444824,3.397088050842285,7.700194259996351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.65625,0.0,1784.976318359375,1895.4371337890625,0.0,3604.3271484375,1.0,1.0,0.0,3.0,1.0,0.0
17856840,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7602317929267883,0.4031969904899597,0.3691176176071167,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.880012035369873,0.6350210309028625,0.6061071157455444,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8902063369750977,0.6577335000038147,0.4630118608474731,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7859464883804321,0.4462498426437378,0.4290194511413574,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6419906616210938,0.2393546402454376,1.1120513677597046,285.0351867675781,284.95001220703125,299.7149353027344,293.1679077148437,297.82293701171875,297.1556091308594,285.0360412597656,1.0,0.7171755433082581,0.3503082990646362,0.3503082990646362,1.0,1.0,-3.578118324279785,0.9309536814689636,2.6471645832061768,0.1274095475673675,0.9356870651245116,0.9356870651245116,0.0,293.1174011230469,299.0,60456.078125,0.0,4404.3017578125,1.0,278.8388061523437,283.0896911621094,296.14288330078125,299.980224609375,293.1499938964844,293.1499938964844,278.54998779296875,29455.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216445088386536,1.0,0.0,0.0,3.3970675468444824,3.397088050842285,7.700194259996351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.65625,0.0,1784.976318359375,1895.4371337890625,0.0,3604.3271484375,1.0,1.0,0.0,3.0,1.0,0.0
17856900,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7593575716018677,0.4027682840824127,0.3690073490142822,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8788679242134094,0.6343021988868713,0.6057284474372864,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8894649744033813,0.6578822135925293,0.4633691012859344,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.785165011882782,0.4461435377597809,0.429146260023117,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.6414499282836914,0.2393438220024109,1.1126993894577026,284.9269104003906,284.95001220703125,299.7048645019531,293.1717529296875,297.8194580078125,297.1549072265625,284.9223937988281,1.0,0.7179295420646667,0.3501584529876709,0.3501584529876709,1.0,1.0,-3.578897953033448,0.9307147264480592,2.648183107376098,0.1270785331726074,0.8757365345954895,0.8757365345954895,0.0,294.5039367675781,299.0,61490.5703125,0.0,4414.88037109375,1.0,278.6038513183594,282.96063232421875,296.2025146484375,300.2109069824219,293.1499938964844,293.1499938964844,278.54998779296875,31313.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276975393295288,1.0,0.0,0.0,3.384538173675537,3.384558916091919,7.643497497156204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.455078125,0.0,1786.283203125,1895.4371337890625,0.0,3660.018798828125,1.0,1.0,0.0,3.0,1.0,0.0
17856960,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7578811645507812,0.4019970297813415,0.3684989213943481,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8771045804023743,0.6332035064697266,0.6049066185951233,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8880563378334045,0.6576063632965088,0.4633381068706512,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7838190793991089,0.4457427561283111,0.4289504289627075,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6404765844345093,0.2391455024480819,1.1125069856643677,284.9033508300781,284.95001220703125,299.6947631835937,293.175537109375,297.8138427734375,297.1514892578125,284.9031982421875,1.0,0.7185391783714294,0.349985659122467,0.349985659122467,1.0,1.0,-3.576798915863037,0.9295167922973632,2.647282123565674,0.1264372915029525,0.8470814228057861,0.8470814228057861,0.0,296.34051513671875,302.0,61528.8046875,0.0,4420.4228515625,1.0,278.5592041015625,282.93634033203125,296.2041931152344,300.1875305175781,293.1499938964844,293.1499938964844,278.8500061035156,34738.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306933283805848,1.0,0.0,0.0,3.360556602478028,3.3605778217315674,7.535563781857491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.181640625,0.0,1787.438232421875,1895.4371337890625,0.0,3687.49462890625,1.0,1.0,0.0,3.0,1.0,0.0
17857020,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7556355595588684,0.4014828503131866,0.3678657412528991,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8742888569831848,0.6320338249206543,0.6036239862442017,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8860093951225281,0.6582902669906616,0.4636322855949402,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7817323803901672,0.4456544518470764,0.4287678897380829,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6389540433883667,0.2391338348388672,1.1124285459518433,285.0270690917969,284.95001220703125,299.6744384765625,293.1828918457031,297.8078308105469,297.1516418457031,285.0277709960937,1.0,0.7197460532188416,0.3496401011943817,0.3496401011943817,1.0,1.0,-3.574525117874145,0.927718460559845,2.6468067169189453,0.1250666230916977,0.9532171487808228,0.9532171487808228,0.0,299.3892517089844,305.0,60502.40625,0.0,4432.90625,1.0,278.8395690917969,283.084716796875,296.1628723144531,300.01959228515625,293.1499938964844,293.1499938964844,278.54998779296875,28482.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236488938331604,1.0,0.0,0.0,3.404215812683105,3.404236316680908,7.732634230706026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.19140625,0.0,1785.0943603515625,1895.4371337890625,0.0,3622.794189453125,1.0,1.0,0.0,3.0,1.0,0.0
17857080,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7556355595588684,0.4014828503131866,0.3678657412528991,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8742888569831848,0.6320338249206543,0.6036239862442017,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8860093951225281,0.6582902669906616,0.4636322855949402,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7817323803901672,0.4456544518470764,0.4287678897380829,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6389540433883667,0.2391338348388672,1.1124285459518433,285.0270690917969,284.95001220703125,299.6744384765625,293.1828918457031,297.8078308105469,297.1516418457031,285.0277709960937,1.0,0.7197460532188416,0.3496401011943817,0.3496401011943817,1.0,1.0,-3.574525117874145,0.927718460559845,2.6468067169189453,0.1250666230916977,0.9532171487808228,0.9532171487808228,0.0,299.3892517089844,305.0,60502.40625,0.0,4432.90625,1.0,278.8395690917969,283.084716796875,296.1628723144531,300.01959228515625,293.1499938964844,293.1499938964844,278.54998779296875,28482.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236488938331604,1.0,0.0,0.0,3.404215812683105,3.404236316680908,7.732634230706026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.19140625,0.0,1785.0943603515625,1895.4371337890625,0.0,3622.794189453125,1.0,1.0,0.0,3.0,1.0,0.0
17857140,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7532708644866943,0.4001825749874115,0.3671459853649139,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8713565468788147,0.6300672292709351,0.6022636294364929,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8837891817092896,0.657949686050415,0.463802695274353,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7795386910438538,0.4449954330921173,0.4285397529602051,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6373885273933411,0.2388325929641723,1.112422227859497,284.8933410644531,284.95001220703125,299.65399169921875,293.19000244140625,297.79833984375,297.1471862792969,284.8930969238281,1.0,0.720965564250946,0.3492945730686188,0.3492945730686188,1.0,1.0,-3.5719563961029053,0.9258195757865906,2.64613676071167,0.123895838856697,0.8574726581573486,0.8574726581573486,0.0,302.6310119628906,308.0,61568.92578125,0.0,4445.7275390625,1.0,278.5591735839844,282.929931640625,296.21356201171875,300.2009582519531,293.1499938964844,293.1499938964844,278.8500061035156,33718.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312841892242432,1.0,0.0,0.0,3.3677213191986084,3.3677423000335693,7.567729767288256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.7822265625,0.0,1787.126953125,1895.4371337890625,0.0,3692.90673828125,1.0,1.0,0.0,3.0,1.0,0.0
17857200,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7532708644866943,0.4001825749874115,0.3671459853649139,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8713565468788147,0.6300672292709351,0.6022636294364929,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8837891817092896,0.657949686050415,0.463802695274353,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7795386910438538,0.4449954330921173,0.4285397529602051,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6373885273933411,0.2388325929641723,1.112422227859497,284.8933410644531,284.95001220703125,299.65399169921875,293.19000244140625,297.79833984375,297.1471862792969,284.8930969238281,1.0,0.720965564250946,0.3492945730686188,0.3492945730686188,1.0,1.0,-3.5719563961029053,0.9258195757865906,2.64613676071167,0.123895838856697,0.8574726581573486,0.8574726581573486,0.0,302.6310119628906,308.0,61568.92578125,0.0,4445.7275390625,1.0,278.5591735839844,282.929931640625,296.21356201171875,300.2009582519531,293.1499938964844,293.1499938964844,278.8500061035156,33718.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312841892242432,1.0,0.0,0.0,3.3677213191986084,3.3677423000335693,7.567729767288256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.7822265625,0.0,1787.126953125,1895.4371337890625,0.0,3692.90673828125,1.0,1.0,0.0,3.0,1.0,0.0
17857260,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7510747909545898,0.3996097445487976,0.3664444088935852,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8685973882675171,0.628811240196228,0.6008799076080322,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8817437291145325,0.6584712266921997,0.463968276977539,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7774662971496582,0.4448122084140777,0.4282504916191101,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.635883092880249,0.238772764801979,1.1120655536651611,285.02130126953125,284.95001220703125,299.6334228515625,293.19683837890625,297.7922668457031,297.1471252441406,285.0217590332031,1.0,0.7220518589019775,0.3490257859230041,0.3490257859230041,1.0,1.0,-3.568859815597534,0.9240054488182068,2.6448545455932617,0.1226803436875343,0.9607487916946412,0.9607487916946412,0.0,305.6360168457031,311.0,60496.35546875,0.0,4455.67578125,1.0,278.8406677246094,283.0826721191406,296.1727600097656,300.0291442871094,293.1499938964844,293.1499938964844,278.54998779296875,28092.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235032200813292,1.0,0.0,0.0,3.406911611557007,3.4069318771362305,7.744886261207284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.0546875,0.0,1784.9141845703125,1895.4371337890625,0.0,3621.45263671875,1.0,1.0,0.0,3.0,1.0,0.0
17857320,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7510747909545898,0.3996097445487976,0.3664444088935852,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8685973882675171,0.628811240196228,0.6008799076080322,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8817437291145325,0.6584712266921997,0.463968276977539,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7774662971496582,0.4448122084140777,0.4282504916191101,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.635883092880249,0.238772764801979,1.1120655536651611,285.02130126953125,284.95001220703125,299.6334228515625,293.19683837890625,297.7922668457031,297.1471252441406,285.0217590332031,1.0,0.7220518589019775,0.3490257859230041,0.3490257859230041,1.0,1.0,-3.568859815597534,0.9240054488182068,2.6448545455932617,0.1226803436875343,0.9607487916946412,0.9607487916946412,0.0,305.6360168457031,311.0,60496.35546875,0.0,4455.67578125,1.0,278.8406677246094,283.0826721191406,296.1727600097656,300.0291442871094,293.1499938964844,293.1499938964844,278.54998779296875,28092.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235032200813292,1.0,0.0,0.0,3.406911611557007,3.4069318771362305,7.744886261207284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.0546875,0.0,1784.9141845703125,1895.4371337890625,0.0,3621.45263671875,1.0,1.0,0.0,3.0,1.0,0.0
17857380,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.748814046382904,0.3982743918895721,0.3656955659389496,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8657825589179993,0.6267929673194885,0.599470853805542,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8795758485794067,0.6579524874687195,0.4640324115753174,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7753462195396423,0.4440889358520508,0.4279603958129883,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6343898773193359,0.2384582906961441,1.1119685173034668,284.886474609375,284.95001220703125,299.6127624511719,293.2033996582031,297.7833251953125,297.14324951171875,284.88629150390625,1.0,0.7231875658035278,0.3487570285797119,0.3487570285797119,1.0,1.0,-3.5658862590789795,0.9222273230552672,2.6436588764190674,0.1217156201601028,0.8598319292068481,0.8598319292068481,0.0,308.8063049316406,314.0,61560.81640625,0.0,4466.91943359375,1.0,278.5592041015625,282.9270324707031,296.2255554199219,300.21246337890625,293.1499938964844,293.1499938964844,278.8500061035156,33473.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930910348892212,1.0,0.0,0.0,3.369434118270874,3.369455099105835,7.575429776807141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.0048828125,0.0,1787.04833984375,1895.4371337890625,0.0,3689.48291015625,1.0,1.0,0.0,3.0,1.0,0.0
17857440,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.748814046382904,0.3982743918895721,0.3656955659389496,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8657825589179993,0.6267929673194885,0.599470853805542,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8795758485794067,0.6579524874687195,0.4640324115753174,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7753462195396423,0.4440889358520508,0.4279603958129883,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6343898773193359,0.2384582906961441,1.1119685173034668,284.886474609375,284.95001220703125,299.6127624511719,293.2033996582031,297.7833251953125,297.14324951171875,284.88629150390625,1.0,0.7231875658035278,0.3487570285797119,0.3487570285797119,1.0,1.0,-3.5658862590789795,0.9222273230552672,2.6436588764190674,0.1217156201601028,0.8598319292068481,0.8598319292068481,0.0,308.8063049316406,314.0,61560.81640625,0.0,4466.91943359375,1.0,278.5592041015625,282.9270324707031,296.2255554199219,300.21246337890625,293.1499938964844,293.1499938964844,278.8500061035156,33473.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930910348892212,1.0,0.0,0.0,3.369434118270874,3.369455099105835,7.575429776807141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.0048828125,0.0,1787.04833984375,1895.4371337890625,0.0,3689.48291015625,1.0,1.0,0.0,3.0,1.0,0.0
17857500,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7474803328514099,0.3978087306022644,0.3651389479637146,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8641691207885742,0.6259686946868896,0.5985519289970398,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8782496452331543,0.6579151749610901,0.4638615548610687,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.77408367395401,0.4438387155532837,0.4276432991027832,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6334778070449829,0.2383445352315902,1.111409306526184,284.9911804199219,284.95001220703125,299.6024169921875,293.20654296875,297.7795104980469,297.1422424316406,284.9952392578125,1.0,0.7236403822898865,0.3486226201057434,0.3486226201057434,1.0,1.0,-3.5628464221954346,0.920864462852478,2.641981840133667,0.1209877207875251,0.924540638923645,0.924540638923645,0.0,310.5060729980469,314.0,60581.05859375,0.0,4469.029296875,1.0,278.7951354980469,283.0531616210937,296.1795654296875,300.00750732421875,293.1499938964844,293.1499938964844,278.8500061035156,30635.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256322979927064,1.0,0.0,0.0,3.3892576694488525,3.389278173446656,7.664828558517911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.9404296875,0.0,1786.0184326171875,1895.4371337890625,0.0,3641.043212890625,1.0,1.0,0.0,3.0,1.0,0.0
17857560,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7466916441917419,0.3976632356643677,0.3649569749832153,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.86311274766922,0.625486433506012,0.5980367064476013,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8775312304496765,0.6582808494567871,0.4640534818172455,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7733260989189148,0.4438474178314209,0.4276127219200134,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6329496502876282,0.2383979707956314,1.1115963459014893,285.0158996582031,284.95001220703125,299.592041015625,293.2096252441406,297.7774963378906,297.1434936523437,285.01629638671875,1.0,0.7242099642753601,0.3485048413276672,0.3485048413276672,1.0,1.0,-3.5624217987060547,0.9203585982322692,2.6420631408691406,0.1205228120088577,0.9599536061286926,0.9599536061286926,0.0,311.77154541015625,317.0,60471.4140625,0.0,4475.58544921875,1.0,278.8408203125,283.0811767578125,296.1846923828125,300.0396423339844,293.1499938964844,293.1499938964844,278.54998779296875,28101.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230250120162964,1.0,0.0,0.0,3.4068474769592285,3.4068679809570312,7.744594654468528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.2060546875,0.0,1784.9185791015625,1895.4371337890625,0.0,3617.04833984375,1.0,1.0,0.0,3.0,1.0,0.0
17857620,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7445120811462402,0.3963004946708679,0.3641816973686218,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8603958487510681,0.6234307289123535,0.5965892672538757,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8754023909568787,0.6576476693153381,0.4640276730060577,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7712669372558594,0.4430756270885467,0.4272745251655578,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6315209269523621,0.2380811125040054,1.11149001121521,284.8818054199219,284.95001220703125,299.5712890625,293.2155456542969,297.7691650390625,297.1404113769531,284.88165283203125,1.0,0.725297212600708,0.3482692837715149,0.3482692837715149,1.0,1.0,-3.559192657470703,0.9186089038848876,2.6405837535858154,0.1196388825774192,0.8560255169868469,0.8560255169868469,0.0,314.9065246582031,320.0,61514.19921875,0.0,4485.876953125,1.0,278.5592041015625,282.92633056640625,296.2372741699219,300.2218322753906,293.1499938964844,293.1499938964844,278.8500061035156,33771.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303634762763976,1.0,0.0,0.0,3.3673486709594727,3.3673696517944336,7.566055160168617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.3232421875,0.0,1787.143798828125,1895.4371337890625,0.0,3684.47216796875,1.0,1.0,0.0,3.0,1.0,0.0
17857680,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7445120811462402,0.3963004946708679,0.3641816973686218,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8603958487510681,0.6234307289123535,0.5965892672538757,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8754023909568787,0.6576476693153381,0.4640276730060577,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7712669372558594,0.4430756270885467,0.4272745251655578,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6315209269523621,0.2380811125040054,1.11149001121521,284.8818054199219,284.95001220703125,299.5712890625,293.2155456542969,297.7691650390625,297.1404113769531,284.88165283203125,1.0,0.725297212600708,0.3482692837715149,0.3482692837715149,1.0,1.0,-3.559192657470703,0.9186089038848876,2.6405837535858154,0.1196388825774192,0.8560255169868469,0.8560255169868469,0.0,314.9065246582031,320.0,61514.19921875,0.0,4485.876953125,1.0,278.5592041015625,282.92633056640625,296.2372741699219,300.2218322753906,293.1499938964844,293.1499938964844,278.8500061035156,33771.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303634762763976,1.0,0.0,0.0,3.3673486709594727,3.3673696517944336,7.566055160168617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.3232421875,0.0,1787.143798828125,1895.4371337890625,0.0,3684.47216796875,1.0,1.0,0.0,3.0,1.0,0.0
17857740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7424602508544922,0.395660400390625,0.3634195625782013,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.857815146446228,0.6220884919166565,0.5951237678527832,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8734058737754822,0.6578940153121948,0.4639902710914612,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7693025469779968,0.4427908957004547,0.4268863201141357,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.630132794380188,0.2380155175924301,1.1110954284667969,285.0107421875,284.95001220703125,299.55047607421875,293.2210998535156,297.7636108398437,297.1409606933594,285.0111694335937,1.0,0.7262817621231079,0.3480337262153625,0.3480337262153625,1.0,1.0,-3.555516004562378,0.9167327284812928,2.6387832164764404,0.1184829920530319,0.9527928233146667,0.9527928233146667,0.0,317.8475952148437,323.0,60418.65625,0.0,4493.77783203125,1.0,278.84063720703125,283.0799255371094,296.1961975097656,300.0484924316406,293.1499938964844,293.1499938964844,278.54998779296875,28412.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224277138710022,1.0,0.0,0.0,3.404698848724365,3.404719114303589,7.734828955108242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.943359375,0.0,1785.0623779296875,1895.4371337890625,0.0,3611.5458984375,1.0,1.0,0.0,3.0,1.0,0.0
17857800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7424602508544922,0.395660400390625,0.3634195625782013,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.857815146446228,0.6220884919166565,0.5951237678527832,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8734058737754822,0.6578940153121948,0.4639902710914612,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7693025469779968,0.4427908957004547,0.4268863201141357,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.630132794380188,0.2380155175924301,1.1110954284667969,285.0107421875,284.95001220703125,299.55047607421875,293.2210998535156,297.7636108398437,297.1409606933594,285.0111694335937,1.0,0.7262817621231079,0.3480337262153625,0.3480337262153625,1.0,1.0,-3.555516004562378,0.9167327284812928,2.6387832164764404,0.1184829920530319,0.9527928233146667,0.9527928233146667,0.0,317.8475952148437,323.0,60418.65625,0.0,4493.77783203125,1.0,278.84063720703125,283.0799255371094,296.1961975097656,300.0484924316406,293.1499938964844,293.1499938964844,278.54998779296875,28412.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224277138710022,1.0,0.0,0.0,3.404698848724365,3.404719114303589,7.734828955108242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.943359375,0.0,1785.0623779296875,1895.4371337890625,0.0,3611.5458984375,1.0,1.0,0.0,3.0,1.0,0.0
