time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857860,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.740339994430542,0.3942711353302002,0.3626159429550171,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8551783561706543,0.6200023293495178,0.5936417579650879,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8713196516036987,0.6571896076202393,0.463909238576889,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7672919631004333,0.4419792890548706,0.4265069961547851,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6287456154823303,0.2376922518014907,1.110956788063049,284.8786926269531,284.95001220703125,299.5296936035156,293.226318359375,297.75567626953125,297.13836669921875,284.87860107421875,1.0,0.7273358106613159,0.3478033244609833,0.3478033244609833,1.0,1.0,-3.5520565509796143,0.9149295687675476,2.637126922607422,0.1175927519798278,0.8472925424575806,0.8472925424575806,0.0,320.97314453125,326.0,61429.82421875,0.0,4503.341796875,1.0,278.5592346191406,282.9271850585937,296.2477111816406,300.22772216796875,293.1499938964844,293.1499938964844,278.8500061035156,34535.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297033548355104,1.0,0.0,0.0,3.3619868755340576,3.3620078563690186,7.541979130110121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5234375,0.0,1787.37841796875,1895.4371337890625,0.0,3678.422119140625,1.0,1.0,0.0,3.0,1.0,0.0
17857920,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.740339994430542,0.3942711353302002,0.3626159429550171,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8551783561706543,0.6200023293495178,0.5936417579650879,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8713196516036987,0.6571896076202393,0.463909238576889,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7672919631004333,0.4419792890548706,0.4265069961547851,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6287456154823303,0.2376922518014907,1.110956788063049,284.8786926269531,284.95001220703125,299.5296936035156,293.226318359375,297.75567626953125,297.13836669921875,284.87860107421875,1.0,0.7273358106613159,0.3478033244609833,0.3478033244609833,1.0,1.0,-3.5520565509796143,0.9149295687675476,2.637126922607422,0.1175927519798278,0.8472925424575806,0.8472925424575806,0.0,320.97314453125,326.0,61429.82421875,0.0,4503.341796875,1.0,278.5592346191406,282.9271850585937,296.2477111816406,300.22772216796875,293.1499938964844,293.1499938964844,278.8500061035156,34535.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297033548355104,1.0,0.0,0.0,3.3619868755340576,3.3620078563690186,7.541979130110121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5234375,0.0,1787.37841796875,1895.4371337890625,0.0,3678.422119140625,1.0,1.0,0.0,3.0,1.0,0.0
17857980,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7383552193641663,0.3936057090759277,0.3618389368057251,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8526885509490967,0.618634045124054,0.5921606421470642,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8693847060203552,0.6573845744132996,0.4638409614562988,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7653875946998596,0.4416599869728088,0.4260912537574768,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6274027824401855,0.2376219779253006,1.1105509996414185,285.0057983398437,284.95001220703125,299.5089111328125,293.23114013671875,297.7503356933594,297.1391906738281,285.0064392089844,1.0,0.7282962203025818,0.347572922706604,0.347572922706604,1.0,1.0,-3.548259735107422,0.913034439086914,2.635225296020508,0.1164440512657165,0.9405204653739928,0.9405204653739928,0.0,323.89605712890625,329.0,60347.765625,0.0,4510.763671875,1.0,278.839599609375,283.07891845703125,296.20672607421875,300.054443359375,293.1499938964844,293.1499938964844,278.54998779296875,29028.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217631816864014,1.0,0.0,0.0,3.400428533554077,3.400448799133301,7.715437959632254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.0986328125,0.0,1785.34033203125,1895.4371337890625,0.0,3605.421142578125,1.0,1.0,0.0,3.0,1.0,0.0
17858040,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7383552193641663,0.3936057090759277,0.3618389368057251,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8526885509490967,0.618634045124054,0.5921606421470642,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8693847060203552,0.6573845744132996,0.4638409614562988,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7653875946998596,0.4416599869728088,0.4260912537574768,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6274027824401855,0.2376219779253006,1.1105509996414185,285.0057983398437,284.95001220703125,299.5089111328125,293.23114013671875,297.7503356933594,297.1391906738281,285.0064392089844,1.0,0.7282962203025818,0.347572922706604,0.347572922706604,1.0,1.0,-3.548259735107422,0.913034439086914,2.635225296020508,0.1164440512657165,0.9405204653739928,0.9405204653739928,0.0,323.89605712890625,329.0,60347.765625,0.0,4510.763671875,1.0,278.839599609375,283.07891845703125,296.20672607421875,300.054443359375,293.1499938964844,293.1499938964844,278.54998779296875,29028.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217631816864014,1.0,0.0,0.0,3.400428533554077,3.400448799133301,7.715437959632254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.0986328125,0.0,1785.34033203125,1895.4371337890625,0.0,3605.421142578125,1.0,1.0,0.0,3.0,1.0,0.0
17858100,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7375606298446655,0.3930623233318329,0.3616100251674652,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8516476154327393,0.6177507042884827,0.5916042327880859,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.868639349937439,0.6572219133377075,0.4639680087566376,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7646291255950928,0.4413707256317138,0.4260289371013641,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6268973350524902,0.2375421375036239,1.11083722114563,284.8977355957031,284.95001220703125,299.4985046386719,293.2334289550781,297.74725341796875,297.1390075683594,284.8932189941406,1.0,0.7288719415664673,0.3474577069282532,0.3474577069282532,1.0,1.0,-3.5477421283721924,0.9125075936317444,2.6352345943450928,0.1160939931869506,0.8709144592285156,0.8709144592285156,0.0,325.24822998046875,329.0,61330.33203125,0.0,4517.54638671875,1.0,278.6039428710937,282.9505920410156,296.2577819824219,300.26397705078125,293.1499938964844,293.1499938964844,278.54998779296875,31476.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926753580570221,1.0,0.0,0.0,3.383401870727539,3.383422613143921,7.638366241735639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.66796875,0.0,1786.345703125,1895.4371337890625,0.0,3651.3486328125,1.0,1.0,0.0,3.0,1.0,0.0
17858160,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7362839579582214,0.3921979367733001,0.3610081672668457,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8501258492469788,0.6165290474891663,0.5906472206115723,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8673487901687622,0.6566500663757324,0.4637258350849151,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7634227871894836,0.4408162832260132,0.4256741106510162,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6260462999343872,0.2372940778732299,1.110374927520752,284.87701416015625,284.95001220703125,299.4881591796875,293.235595703125,297.7425842285156,297.1367492675781,284.8770751953125,1.0,0.729324221611023,0.3473567962646484,0.3473567962646484,1.0,1.0,-3.544597864151001,0.9112136960029602,2.633384227752685,0.1155744716525077,0.8348169326782227,0.8348169326782227,0.0,327.0188903808594,332.0,61310.48046875,0.0,4519.716796875,1.0,278.559326171875,282.9295959472656,296.2567749023437,300.2302551269531,293.1499938964844,293.1499938964844,278.8500061035156,35745.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289299249649048,1.0,0.0,0.0,3.3534693717956543,3.3534905910491943,7.503813321818598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.75390625,0.0,1787.71826171875,1895.4371337890625,0.0,3671.328857421875,1.0,1.0,0.0,3.0,1.0,0.0
17858220,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7343595623970032,0.3915132284164428,0.3602204918861389,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8477254509925842,0.6151448488235474,0.5891593098640442,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8654910326004028,0.6568409204483032,0.4636567533016205,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7615790367126465,0.4404688477516174,0.4252362847328186,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.624743640422821,0.2372231930494308,1.1099745035171509,285.00213623046875,284.95001220703125,299.46746826171875,293.2396545410156,297.73748779296875,297.13775634765625,285.0028076171875,1.0,0.7302715182304382,0.3471549451351166,0.3471549451351166,1.0,1.0,-3.540759325027466,0.9093977212905884,2.631361484527588,0.1145138144493103,0.9253376722335817,0.9253376722335817,0.0,329.9273376464844,320.0,60244.25,0.0,4526.89404296875,1.0,278.8396301269531,283.07916259765625,296.2151184082031,300.056640625,293.1499938964844,293.1499938964844,278.54998779296875,29815.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920955240726471,1.0,0.0,0.0,3.394386053085327,3.39440655708313,7.688042273912288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.7265625,0.0,1784.8731689453125,1895.4371337890625,0.0,3597.971435546875,1.0,1.0,0.0,3.0,1.0,0.0
17858280,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7343595623970032,0.3915132284164428,0.3602204918861389,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8477254509925842,0.6151448488235474,0.5891593098640442,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8654910326004028,0.6568409204483032,0.4636567533016205,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7615790367126465,0.4404688477516174,0.4252362847328186,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.624743640422821,0.2372231930494308,1.1099745035171509,285.00213623046875,284.95001220703125,299.46746826171875,293.2396545410156,297.73748779296875,297.13775634765625,285.0028076171875,1.0,0.7302715182304382,0.3471549451351166,0.3471549451351166,1.0,1.0,-3.540759325027466,0.9093977212905884,2.631361484527588,0.1145138144493103,0.9253376722335817,0.9253376722335817,0.0,329.9273376464844,320.0,60244.25,0.0,4526.89404296875,1.0,278.8396301269531,283.07916259765625,296.2151184082031,300.056640625,293.1499938964844,293.1499938964844,278.54998779296875,29815.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920955240726471,1.0,0.0,0.0,3.394386053085327,3.39440655708313,7.688042273912288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.7265625,0.0,1784.8731689453125,1895.4371337890625,0.0,3597.971435546875,1.0,1.0,0.0,3.0,1.0,0.0
17858340,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7354010343551636,0.3901154398918152,0.3591129183769226,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8489736318588257,0.6130372881889343,0.5873478055000305,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8675098419189453,0.6561399102210999,0.4633403718471527,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7630831003189087,0.4396119713783264,0.4245137870311737,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.625984787940979,0.2369099855422973,1.1084884405136108,284.8785400390625,284.95001220703125,299.4468688964844,293.2432861328125,297.7301025390625,297.1358337402344,284.87957763671875,1.0,0.7272260189056396,0.3469530940055847,0.3469530940055847,1.0,1.0,-3.53422474861145,0.9067401885986328,2.6274845600128174,0.1134972050786018,0.8212187886238098,0.8212187886238098,0.0,325.8619384765625,308.0,61061.22265625,0.0,4484.60546875,1.0,278.5594482421875,282.9365539550781,296.2635498046875,300.22528076171875,293.1499938964844,293.1499938964844,278.8500061035156,37087.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280363917350768,1.0,0.0,0.0,3.332392692565918,3.332414150238037,7.409786348944181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.4072265625,0.0,1772.0513916015625,1895.4371337890625,0.0,3663.129638671875,0.9953169226646424,1.0,0.0,3.0,1.0,0.0
17858400,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7354010343551636,0.3901154398918152,0.3591129183769226,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8489736318588257,0.6130372881889343,0.5873478055000305,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8675098419189453,0.6561399102210999,0.4633403718471527,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7630831003189087,0.4396119713783264,0.4245137870311737,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.625984787940979,0.2369099855422973,1.1084884405136108,284.8785400390625,284.95001220703125,299.4468688964844,293.2432861328125,297.7301025390625,297.1358337402344,284.87957763671875,1.0,0.7272260189056396,0.3469530940055847,0.3469530940055847,1.0,1.0,-3.53422474861145,0.9067401885986328,2.6274845600128174,0.1134972050786018,0.8212187886238098,0.8212187886238098,0.0,325.8619384765625,308.0,61061.22265625,0.0,4484.60546875,1.0,278.5594482421875,282.9365539550781,296.2635498046875,300.22528076171875,293.1499938964844,293.1499938964844,278.8500061035156,37087.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280363917350768,1.0,0.0,0.0,3.332392692565918,3.332414150238037,7.409786348944181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.4072265625,0.0,1772.0513916015625,1895.4371337890625,0.0,3663.129638671875,0.9953169226646424,1.0,0.0,3.0,1.0,0.0
17858460,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7384239435195923,0.3895130455493927,0.3579927980899811,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8525907397270203,0.6117022037506104,0.5854836106300354,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8720923066139221,0.6564450860023499,0.4630374610424042,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.766750156879425,0.4393110275268554,0.4236894249916076,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6288197040557861,0.2369215637445449,1.106369972229004,284.9946594238281,284.95001220703125,299.4263610839844,293.2464599609375,297.7257385253906,297.13775634765625,284.9951477050781,1.0,0.7223557233810425,0.3468118011951446,0.3468118011951446,1.0,1.0,-3.526721954345703,0.9039822816848756,2.622739553451538,0.112323984503746,0.9049968123435974,0.9049968123435974,0.0,317.6505432128906,296.0,60058.01953125,0.0,4414.9140625,1.0,278.8396911621094,283.0771484375,296.2213439941406,300.0519104003906,293.1499938964844,293.1499938964844,279.1499938964844,31032.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198543429374696,1.0,0.0,0.0,3.3856804370880127,3.3857011795043945,7.648658311154577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.2333984375,0.0,1785.03466796875,1895.4371337890625,0.0,3587.814208984375,1.0,1.0,0.0,3.0,1.0,0.0
17858520,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7384239435195923,0.3895130455493927,0.3579927980899811,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8525907397270203,0.6117022037506104,0.5854836106300354,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8720923066139221,0.6564450860023499,0.4630374610424042,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.766750156879425,0.4393110275268554,0.4236894249916076,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6288197040557861,0.2369215637445449,1.106369972229004,284.9946594238281,284.95001220703125,299.4263610839844,293.2464599609375,297.7257385253906,297.13775634765625,284.9951477050781,1.0,0.7223557233810425,0.3468118011951446,0.3468118011951446,1.0,1.0,-3.526721954345703,0.9039822816848756,2.622739553451538,0.112323984503746,0.9049968123435974,0.9049968123435974,0.0,317.6505432128906,296.0,60058.01953125,0.0,4414.9140625,1.0,278.8396911621094,283.0771484375,296.2213439941406,300.0519104003906,293.1499938964844,293.1499938964844,279.1499938964844,31032.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198543429374696,1.0,0.0,0.0,3.3856804370880127,3.3857011795043945,7.648658311154577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.2333984375,0.0,1785.03466796875,1895.4371337890625,0.0,3587.814208984375,1.0,1.0,0.0,3.0,1.0,0.0
17858580,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.7435668706893921,0.3897562623023987,0.357624888420105,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.8585816025733948,0.6112796664237976,0.5844539999961853,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.8792843222618103,0.6578745245933533,0.4635207056999206,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.7726410627365112,0.4397535026073456,0.4235067367553711,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.633386492729187,0.2374841123819351,1.106243371963501,285.1410827636719,284.95001220703125,299.4059753417969,293.24920654296875,297.7259216308594,297.1454772949219,285.1423645019531,1.0,0.716981053352356,0.3466705083847046,0.3466705083847046,1.0,1.0,-3.525242805480957,0.9030849933624268,2.6221578121185303,0.1116775721311569,1.0,1.0,0.0,306.852783203125,284.0,58839.4375,0.0,4345.96044921875,1.0,279.1400451660156,283.2494812011719,296.2189636230469,299.9620056152344,293.1499938964844,293.1499938964844,278.8500061035156,26337.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116162657737732,1.0,0.0,0.0,3.419037342071533,3.419057607650757,7.800115326972445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.3876953125,0.0,1784.0523681640625,1895.4371337890625,0.0,3511.597412109375,1.0,1.0,0.0,3.0,1.0,0.0
17858640,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.7435668706893921,0.3897562623023987,0.357624888420105,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.8585816025733948,0.6112796664237976,0.5844539999961853,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.8792843222618103,0.6578745245933533,0.4635207056999206,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.7726410627365112,0.4397535026073456,0.4235067367553711,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.633386492729187,0.2374841123819351,1.106243371963501,285.1410827636719,284.95001220703125,299.4059753417969,293.24920654296875,297.7259216308594,297.1454772949219,285.1423645019531,1.0,0.716981053352356,0.3466705083847046,0.3466705083847046,1.0,1.0,-3.525242805480957,0.9030849933624268,2.6221578121185303,0.1116775721311569,1.0,1.0,0.0,306.852783203125,284.0,58839.4375,0.0,4345.96044921875,1.0,279.1400451660156,283.2494812011719,296.2189636230469,299.9620056152344,293.1499938964844,293.1499938964844,278.8500061035156,26337.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116162657737732,1.0,0.0,0.0,3.419037342071533,3.419057607650757,7.800115326972445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.3876953125,0.0,1784.0523681640625,1895.4371337890625,0.0,3511.597412109375,1.0,1.0,0.0,3.0,1.0,0.0
17858700,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7464600801467896,0.3895494639873504,0.357467770576477,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8619667291641235,0.610751211643219,0.5839897394180298,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8832917213439941,0.658187747001648,0.463805615901947,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7759593725204468,0.4397668540477752,0.4234779477119446,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.6359907388687134,0.2376952022314071,1.1065665483474731,285.0299072265625,284.95001220703125,299.3958435058594,293.2504272460937,297.72509765625,297.1480712890625,285.0234069824219,1.0,0.7142199277877808,0.3465998768806457,0.3465998768806457,1.0,1.0,-3.525197982788086,0.902845561504364,2.622352361679077,0.1115173324942588,1.0,1.0,0.0,301.1827697753906,284.0,59978.8515625,0.0,4311.70361328125,1.0,278.9032287597656,283.1148376464844,296.2768249511719,300.18829345703125,293.1499938964844,293.1499938964844,278.8500061035156,26347.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917232096195221,1.0,0.0,0.0,3.4189670085906982,3.4189870357513428,7.799793593221693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.650390625,0.0,1784.0576171875,1895.4371337890625,0.0,3563.593017578125,1.0,1.0,0.0,3.0,1.0,0.0
17858760,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7488487958908081,0.3888609409332275,0.356840431690216,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8648688793182373,0.6097150444984436,0.5830181241035461,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8867432475090027,0.6578880548477173,0.4636256396770477,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7788254618644714,0.4393869638442993,0.4230768382549286,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6382602453231812,0.2376650273799896,1.1059447526931765,284.98101806640625,284.95001220703125,299.3857421875,293.2514953613281,297.72186279296875,297.1475830078125,284.9798583984375,1.0,0.7112259268760681,0.3465265333652496,0.3465265333652496,1.0,1.0,-3.5218355655670166,0.9015759229660034,2.6202597618103027,0.1110986098647117,0.997346818447113,0.997346818447113,0.0,295.9047241210937,272.0,60164.97265625,0.0,4271.04931640625,1.0,278.85772705078125,283.0668334960937,296.2806396484375,300.1753845214844,293.1499938964844,293.1499938964844,278.54998779296875,26375.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204339385032654,1.0,0.0,0.0,3.4187722206115723,3.418792486190796,7.798905130584899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.3486328125,0.0,1784.0721435546875,1895.4371337890625,0.0,3593.16259765625,1.0,1.0,0.0,3.0,1.0,0.0
17858820,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.752993643283844,0.3867892920970917,0.3548034429550171,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.870092511177063,0.6068453788757324,0.5801690816879272,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.8929834365844727,0.6563931107521057,0.4624857008457184,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.7839675545692444,0.4379595518112182,0.4215433299541473,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.6423007249832153,0.2371255010366439,1.1024012565612793,284.8291320800781,284.95001220703125,299.3656921386719,293.2533264160156,297.7118225097656,297.1419982910156,284.8291015625,1.0,0.7045667767524719,0.346379816532135,0.346379816532135,1.0,1.0,-3.508488893508911,0.8970010876655579,2.611487865447998,0.1096225008368492,0.8499189615249634,0.8499189615249634,0.0,285.67315673828125,260.0,61089.3046875,0.0,4174.65625,1.0,278.5596618652344,282.8973083496094,296.28289794921875,300.25750732421875,293.1499938964844,293.1499938964844,278.8500061035156,33912.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286506175994872,1.0,0.0,0.0,3.3663551807403564,3.3663761615753174,7.561590678051289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.65625,0.0,1787.1884765625,1895.4371337890625,0.0,3668.766357421875,1.0,1.0,0.0,3.0,1.0,0.0
17858880,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.752993643283844,0.3867892920970917,0.3548034429550171,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.870092511177063,0.6068453788757324,0.5801690816879272,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.8929834365844727,0.6563931107521057,0.4624857008457184,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.7839675545692444,0.4379595518112182,0.4215433299541473,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.6423007249832153,0.2371255010366439,1.1024012565612793,284.8291320800781,284.95001220703125,299.3656921386719,293.2533264160156,297.7118225097656,297.1419982910156,284.8291015625,1.0,0.7045667767524719,0.346379816532135,0.346379816532135,1.0,1.0,-3.508488893508911,0.8970010876655579,2.611487865447998,0.1096225008368492,0.8499189615249634,0.8499189615249634,0.0,285.67315673828125,260.0,61089.3046875,0.0,4174.65625,1.0,278.5596618652344,282.8973083496094,296.28289794921875,300.25750732421875,293.1499938964844,293.1499938964844,278.8500061035156,33912.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286506175994872,1.0,0.0,0.0,3.3663551807403564,3.3663761615753174,7.561590678051289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.65625,0.0,1787.1884765625,1895.4371337890625,0.0,3668.766357421875,1.0,1.0,0.0,3.0,1.0,0.0
17858940,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.758736252784729,0.3860063850879669,0.3532919287681579,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8770285248756409,0.6052377223968506,0.5778027176856995,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9010997414588928,0.6565917134284973,0.4618943035602569,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7906099557876587,0.4374247789382934,0.4202841818332672,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.6474567651748657,0.2370401918888092,1.0990439653396606,284.9599304199219,284.95001220703125,299.3458251953125,293.254638671875,297.70623779296875,297.14215087890625,284.9605712890625,1.0,0.697574257850647,0.3462331295013428,0.3462331295013428,1.0,1.0,-3.497546672821045,0.8931785821914673,2.604367971420288,0.1080927178263664,0.9142225980758668,0.9142225980758668,0.0,274.1365661621094,248.0,59850.2734375,0.0,4077.36181640625,1.0,278.8395690917969,283.0544738769531,296.2265625,300.0484619140625,293.1499938964844,293.1499938964844,278.54998779296875,30275.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196272492408752,1.0,0.0,0.0,3.3917667865753174,3.391787528991699,7.676182463001169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.328125,0.0,1785.872314453125,1895.4371337890625,0.0,3585.718017578125,1.0,1.0,0.0,3.0,1.0,0.0
17859000,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.758736252784729,0.3860063850879669,0.3532919287681579,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8770285248756409,0.6052377223968506,0.5778027176856995,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9010997414588928,0.6565917134284973,0.4618943035602569,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7906099557876587,0.4374247789382934,0.4202841818332672,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.6474567651748657,0.2370401918888092,1.0990439653396606,284.9599304199219,284.95001220703125,299.3458251953125,293.254638671875,297.70623779296875,297.14215087890625,284.9605712890625,1.0,0.697574257850647,0.3462331295013428,0.3462331295013428,1.0,1.0,-3.497546672821045,0.8931785821914673,2.604367971420288,0.1080927178263664,0.9142225980758668,0.9142225980758668,0.0,274.1365661621094,248.0,59850.2734375,0.0,4077.36181640625,1.0,278.8395690917969,283.0544738769531,296.2265625,300.0484619140625,293.1499938964844,293.1499938964844,278.54998779296875,30275.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196272492408752,1.0,0.0,0.0,3.3917667865753174,3.391787528991699,7.676182463001169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.328125,0.0,1785.872314453125,1895.4371337890625,0.0,3585.718017578125,1.0,1.0,0.0,3.0,1.0,0.0
17859060,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7654576897621155,0.3847991526126861,0.3520022630691528,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8850388526916504,0.6032296419143677,0.5757023692131042,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9106607437133788,0.6563296914100647,0.4615777432918548,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7982203364372253,0.4366423785686493,0.4192658066749573,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6535417437553406,0.2368886619806289,1.0966517925262451,284.8656005859375,284.95001220703125,299.3261413574219,293.2554626464844,297.70050048828125,297.1416015625,284.8685607910156,1.0,0.6906392574310303,0.3462505638599396,0.3462505638599396,1.0,1.0,-3.488992691040039,0.8905783295631409,2.598414421081543,0.1074892058968544,0.8063068389892578,0.8063068389892578,0.0,262.3193359375,236.0,60322.43359375,0.0,3985.01171875,1.0,278.5597229003906,282.9433288574219,296.2694091796875,300.189208984375,293.1499938964844,293.1499938964844,278.8500061035156,38589.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255205392837524,1.0,0.0,0.0,3.28513240814209,3.28515362739563,7.201104494924948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.1767578125,0.0,1722.7242431640625,1895.4371337890625,0.0,3640.015380859375,0.9859394431114196,1.0,0.0,3.0,1.0,0.0
17859120,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7654576897621155,0.3847991526126861,0.3520022630691528,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8850388526916504,0.6032296419143677,0.5757023692131042,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9106607437133788,0.6563296914100647,0.4615777432918548,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7982203364372253,0.4366423785686493,0.4192658066749573,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6535417437553406,0.2368886619806289,1.0966517925262451,284.8656005859375,284.95001220703125,299.3261413574219,293.2554626464844,297.70050048828125,297.1416015625,284.8685607910156,1.0,0.6906392574310303,0.3462505638599396,0.3462505638599396,1.0,1.0,-3.488992691040039,0.8905783295631409,2.598414421081543,0.1074892058968544,0.8063068389892578,0.8063068389892578,0.0,262.3193359375,236.0,60322.43359375,0.0,3985.01171875,1.0,278.5597229003906,282.9433288574219,296.2694091796875,300.189208984375,293.1499938964844,293.1499938964844,278.8500061035156,38589.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255205392837524,1.0,0.0,0.0,3.28513240814209,3.28515362739563,7.201104494924948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.1767578125,0.0,1722.7242431640625,1895.4371337890625,0.0,3640.015380859375,0.9859394431114196,1.0,0.0,3.0,1.0,0.0
17859180,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7734454870223999,0.3844237327575683,0.3509868383407593,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8943946957588196,0.6020753979682922,0.5738961696624756,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9225419163703918,0.6573129892349243,0.4616415500640869,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8069791793823242,0.4365075230598449,0.4184658825397491,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.6607223153114319,0.2371265888214111,1.0948526859283447,284.9606018066406,284.95001220703125,299.30670166015625,293.2557678222656,297.69805908203125,297.14520263671875,284.9618835449219,1.0,0.6837273240089417,0.346267968416214,0.346267968416214,1.0,1.0,-3.4825401306152344,0.8886494636535645,2.59389066696167,0.1068943887948989,0.8638728857040405,0.8638728857040405,0.0,250.0682067871093,224.0,59525.9375,0.0,3895.809326171875,1.0,278.8391418457031,283.0611572265625,296.2288818359375,300.0262145996094,293.1499938964844,293.1499938964844,279.1499938964844,33879.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167256355285645,1.0,0.0,0.0,3.3664116859436035,3.366432905197144,7.561845336567785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8603515625,0.0,1786.929931640625,1895.4371337890625,0.0,3558.910400390625,1.0,1.0,0.0,3.0,1.0,0.0
17859240,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7734454870223999,0.3844237327575683,0.3509868383407593,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8943946957588196,0.6020753979682922,0.5738961696624756,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9225419163703918,0.6573129892349243,0.4616415500640869,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8069791793823242,0.4365075230598449,0.4184658825397491,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.6607223153114319,0.2371265888214111,1.0948526859283447,284.9606018066406,284.95001220703125,299.30670166015625,293.2557678222656,297.69805908203125,297.14520263671875,284.9618835449219,1.0,0.6837273240089417,0.346267968416214,0.346267968416214,1.0,1.0,-3.4825401306152344,0.8886494636535645,2.59389066696167,0.1068943887948989,0.8638728857040405,0.8638728857040405,0.0,250.0682067871093,224.0,59525.9375,0.0,3895.809326171875,1.0,278.8391418457031,283.0611572265625,296.2288818359375,300.0262145996094,293.1499938964844,293.1499938964844,279.1499938964844,33879.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167256355285645,1.0,0.0,0.0,3.3664116859436035,3.366432905197144,7.561845336567785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8603515625,0.0,1786.929931640625,1895.4371337890625,0.0,3558.910400390625,1.0,1.0,0.0,3.0,1.0,0.0
17859300,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7780707478523254,0.3844682574272156,0.3506661057472229,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8997269868850708,0.6017565727233887,0.5732085704803467,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9294257164001464,0.6581823229789734,0.4619147479534149,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8117921352386475,0.4366562366485595,0.418246865272522,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6648954749107361,0.2374027520418167,1.0945730209350586,285.0711975097656,284.95001220703125,299.2970886230469,293.2557373046875,297.6980895996094,297.1485595703125,285.0756530761719,1.0,0.6803920269012451,0.3462766706943512,0.3462766706943512,1.0,1.0,-3.4810523986816406,0.888219952583313,2.592832326889038,0.1067565008997917,0.9586063623428344,0.9586063623428344,0.0,243.7957763671875,224.0,58557.95703125,0.0,3854.796630859375,1.0,279.0916442871094,283.1932983398437,296.2079162597656,299.88214111328125,293.1499938964844,293.1499938964844,279.1499938964844,29107.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108619093894958,1.0,0.0,0.0,3.399878025054932,3.3998985290527344,7.71294025980751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.1455078125,0.0,1785.375,1895.4371337890625,0.0,3504.600830078125,1.0,1.0,0.0,3.0,1.0,0.0
17859360,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7833542227745056,0.3846838176250458,0.3505772650241852,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.905787706375122,0.6016306281089783,0.5727852582931519,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.93712317943573,0.6593121290206909,0.462454229593277,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.817031741142273,0.4369701147079468,0.418237954378128,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.6696535348892212,0.2378059029579162,1.0949565172195437,285.0986328125,284.95001220703125,299.2875366210937,293.25555419921875,297.6991577148437,297.1533203125,285.0993347167969,1.0,0.6771978735923767,0.3462549448013305,0.3462549448013305,1.0,1.0,-3.481532335281372,0.888308048248291,2.593224287033081,0.1066947281360626,1.0,1.0,0.0,237.33203125,212.0,58439.82421875,0.0,3817.574951171875,1.0,279.14013671875,283.2234191894531,296.22637939453125,299.9432678222656,293.1499938964844,293.1499938964844,278.8500061035156,26416.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087492823600768,1.0,0.0,0.0,3.4184908866882324,3.418511152267456,7.797621606187022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.5205078125,0.0,1784.093017578125,1895.4371337890625,0.0,3484.99267578125,1.0,1.0,0.0,3.0,1.0,0.0
17859420,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7931779026985168,0.3838073909282684,0.3497484922409057,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9180511832237244,0.600046694278717,0.5712661743164062,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9512666463851928,0.6599389910697937,0.4629272520542145,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8266918659210205,0.4366154670715332,0.417764276266098,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6788387298583984,0.2380671799182891,1.0948262214660645,284.944580078125,284.95001220703125,299.26861572265625,293.2547607421875,297.69586181640625,297.1556396484375,284.9436340332031,1.0,0.6707341074943542,0.3462114930152893,0.3462114930152893,1.0,1.0,-3.4785635471343994,0.8872507214546204,2.591312885284424,0.1064538806676864,0.9483299851417542,0.9483299851417542,0.0,225.4242553710937,200.0,59663.24609375,0.0,3739.45556640625,1.0,278.85888671875,283.04754638671875,296.2842712402344,300.14959716796875,293.1499938964844,293.1499938964844,278.54998779296875,28137.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179591536521912,1.0,0.0,0.0,3.4066028594970703,3.406623125076294,7.743482228761422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.0986328125,0.0,1784.93505859375,1895.4371337890625,0.0,3570.3125,1.0,1.0,0.0,3.0,1.0,0.0
17859480,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7931779026985168,0.3838073909282684,0.3497484922409057,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9180511832237244,0.600046694278717,0.5712661743164062,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9512666463851928,0.6599389910697937,0.4629272520542145,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8266918659210205,0.4366154670715332,0.417764276266098,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6788387298583984,0.2380671799182891,1.0948262214660645,284.944580078125,284.95001220703125,299.26861572265625,293.2547607421875,297.69586181640625,297.1556396484375,284.9436340332031,1.0,0.6707341074943542,0.3462114930152893,0.3462114930152893,1.0,1.0,-3.4785635471343994,0.8872507214546204,2.591312885284424,0.1064538806676864,0.9483299851417542,0.9483299851417542,0.0,225.4242553710937,200.0,59663.24609375,0.0,3739.45556640625,1.0,278.85888671875,283.04754638671875,296.2842712402344,300.14959716796875,293.1499938964844,293.1499938964844,278.54998779296875,28137.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179591536521912,1.0,0.0,0.0,3.4066028594970703,3.406623125076294,7.743482228761422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.0986328125,0.0,1784.93505859375,1895.4371337890625,0.0,3570.3125,1.0,1.0,0.0,3.0,1.0,0.0
17859540,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8016705513000488,0.3819630146026611,0.3478360772132873,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.9294253587722778,0.597378671169281,0.5685184001922607,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.9632241129875184,0.6593359112739563,0.4623280465602875,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.8352416753768921,0.4353659152984619,0.4163234829902649,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.6870320439338684,0.2376913875341415,1.0917575359344482,284.8259582519531,284.95001220703125,299.25,293.2534484863281,297.6870422363281,297.1508483886719,284.829345703125,1.0,0.6636382341384888,0.346168041229248,0.346168041229248,1.0,1.0,-3.466820240020752,0.8834916949272156,2.5833287239074707,0.1054035276174545,0.8052153587341309,0.8052153587341309,0.0,214.5874938964844,188.0,60201.65625,0.0,3646.45751953125,1.0,278.5599670410156,282.9132995605469,296.28045654296875,300.20751953125,293.1499938964844,293.1499938964844,278.8500061035156,38439.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258047342300416,1.0,0.0,0.0,3.29960560798645,3.2996268272399902,7.264695227604534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.7890625,0.0,1740.7532958984375,1895.4371337890625,0.0,3642.62841796875,0.9885716438293456,1.0,0.0,3.0,1.0,0.0
17859600,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8016705513000488,0.3819630146026611,0.3478360772132873,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.9294253587722778,0.597378671169281,0.5685184001922607,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.9632241129875184,0.6593359112739563,0.4623280465602875,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.8352416753768921,0.4353659152984619,0.4163234829902649,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.6870320439338684,0.2376913875341415,1.0917575359344482,284.8259582519531,284.95001220703125,299.25,293.2534484863281,297.6870422363281,297.1508483886719,284.829345703125,1.0,0.6636382341384888,0.346168041229248,0.346168041229248,1.0,1.0,-3.466820240020752,0.8834916949272156,2.5833287239074707,0.1054035276174545,0.8052153587341309,0.8052153587341309,0.0,214.5874938964844,188.0,60201.65625,0.0,3646.45751953125,1.0,278.5599670410156,282.9132995605469,296.28045654296875,300.20751953125,293.1499938964844,293.1499938964844,278.8500061035156,38439.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258047342300416,1.0,0.0,0.0,3.29960560798645,3.2996268272399902,7.264695227604534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.7890625,0.0,1740.7532958984375,1895.4371337890625,0.0,3642.62841796875,0.9885716438293456,1.0,0.0,3.0,1.0,0.0
17859660,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.812522292137146,0.3812662363052368,0.3465120196342468,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9438701868057252,0.595852792263031,0.566341757774353,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9770728349685668,0.6603574156761169,0.4623924493789673,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8461822271347046,0.4349012076854706,0.4152217805385589,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.6972035765647888,0.2376401424407959,1.088909387588501,284.9376525878906,284.95001220703125,299.2318115234375,293.2510681152344,297.6820373535156,297.1508178710937,284.93896484375,1.0,0.6563827991485596,0.3461323380470276,0.3461323380470276,1.0,1.0,-3.457927227020264,0.8806425929069519,2.577284574508667,0.1044281646609306,0.8547977209091187,0.8547977209091187,0.0,202.74903869628903,176.0,59248.8203125,0.0,3555.00390625,1.0,278.83917236328125,283.04791259765625,296.2230529785156,300.00732421875,293.1499938964844,293.1499938964844,279.1499938964844,34555.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164218306541444,1.0,0.0,0.0,3.361260414123535,3.361281633377075,7.538720296906831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.416015625,0.0,1786.578125,1895.4371337890625,0.0,3556.100830078125,1.0,1.0,0.0,3.0,1.0,0.0
