time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859720,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.812522292137146,0.3812662363052368,0.3465120196342468,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9438701868057252,0.595852792263031,0.566341757774353,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9770728349685668,0.6603574156761169,0.4623924493789673,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8461822271347046,0.4349012076854706,0.4152217805385589,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.6972035765647888,0.2376401424407959,1.088909387588501,284.9376525878906,284.95001220703125,299.2318115234375,293.2510681152344,297.6820373535156,297.1508178710937,284.93896484375,1.0,0.6563827991485596,0.3461323380470276,0.3461323380470276,1.0,1.0,-3.457927227020264,0.8806425929069519,2.577284574508667,0.1044281646609306,0.8547977209091187,0.8547977209091187,0.0,202.74903869628903,176.0,59248.8203125,0.0,3555.00390625,1.0,278.83917236328125,283.04791259765625,296.2230529785156,300.00732421875,293.1499938964844,293.1499938964844,279.1499938964844,34555.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164218306541444,1.0,0.0,0.0,3.361260414123535,3.361281633377075,7.538720296906831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.416015625,0.0,1786.578125,1895.4371337890625,0.0,3556.100830078125,1.0,1.0,0.0,3.0,1.0,0.0
17859780,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.825287938117981,0.3811260163784027,0.3457970321178436,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9608024954795836,0.5949630737304688,0.5648688673973083,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9919216632843018,0.6623035669326782,0.4632125496864319,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8600401878356934,0.4349218308925628,0.4146350920200348,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7095784544944763,0.2378357350826263,1.0871716737747192,285.0708923339844,284.95001220703125,299.214111328125,293.2471618652344,297.679931640625,297.1543273925781,285.07110595703125,1.0,0.6493545174598694,0.3460966348648071,0.3460966348648071,1.0,1.0,-3.453480958938598,0.879163384437561,2.574317693710327,0.1038744673132896,0.9944396018981934,0.9944396018981934,0.0,190.35415649414065,179.0,58118.4609375,0.0,3471.266845703125,1.0,279.14019775390625,283.2059631347656,296.21600341796875,299.9150390625,293.1499938964844,293.1499938964844,278.8500061035156,26912.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079005122184752,1.0,0.0,0.0,3.415071964263916,3.4150919914245605,7.782031730130257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.9365234375,0.0,1784.343505859375,1895.4371337890625,0.0,3477.109619140625,1.0,1.0,0.0,3.0,1.0,0.0
17859840,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.825287938117981,0.3811260163784027,0.3457970321178436,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9608024954795836,0.5949630737304688,0.5648688673973083,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9919216632843018,0.6623035669326782,0.4632125496864319,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8600401878356934,0.4349218308925628,0.4146350920200348,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7095784544944763,0.2378357350826263,1.0871716737747192,285.0708923339844,284.95001220703125,299.214111328125,293.2471618652344,297.679931640625,297.1543273925781,285.07110595703125,1.0,0.6493545174598694,0.3460966348648071,0.3460966348648071,1.0,1.0,-3.453480958938598,0.879163384437561,2.574317693710327,0.1038744673132896,0.9944396018981934,0.9944396018981934,0.0,190.35415649414065,179.0,58118.4609375,0.0,3471.266845703125,1.0,279.14019775390625,283.2059631347656,296.21600341796875,299.9150390625,293.1499938964844,293.1499938964844,278.8500061035156,26912.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079005122184752,1.0,0.0,0.0,3.415071964263916,3.4150919914245605,7.782031730130257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.9365234375,0.0,1784.343505859375,1895.4371337890625,0.0,3477.109619140625,1.0,1.0,0.0,3.0,1.0,0.0
17859900,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8289085626602173,0.3806482851505279,0.3455038070678711,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9653480648994446,0.5941208600997925,0.5642221570014954,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9959547519683838,0.6627952456474304,0.4637063145637512,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8641734719276428,0.434645265340805,0.4144483506679535,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7130977511405945,0.2377685606479644,1.086825609207153,284.95458984375,284.95001220703125,299.2054443359375,293.24468994140625,297.67742919921875,297.1540832519531,284.9486389160156,1.0,0.6476926207542419,0.3460787832736969,0.3460787832736969,1.0,1.0,-3.4523069858551025,0.8787444829940796,2.5735626220703125,0.1037496849894523,0.9401176571846008,0.9401176571846008,0.0,186.99473571777344,179.0,59160.80078125,0.0,3448.6767578125,1.0,278.9035339355469,283.068603515625,296.27215576171875,300.1369934082031,293.1499938964844,293.1499938964844,278.8500061035156,27839.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137539267539978,1.0,0.0,0.0,3.4086616039276123,3.408681869506836,7.752844339847798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.169921875,0.0,1784.7950439453125,1895.4371337890625,0.0,3531.408203125,1.0,1.0,0.0,3.0,1.0,0.0
17859960,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8298066854476929,0.3797208070755005,0.3447885513305664,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9665160179138184,0.5928072929382324,0.5631210207939148,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.99734228849411,0.6627189517021179,0.4637708961963653,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8654122352600098,0.4339880347251892,0.4139298796653747,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.714148223400116,0.2374363392591476,1.0856255292892456,284.917236328125,284.95001220703125,299.1968994140625,293.2418518066406,297.67242431640625,297.1504821777344,284.9164428710937,1.0,0.6464654803276062,0.3460840582847595,0.3460840582847595,1.0,1.0,-3.4481394290924072,0.8774672150611877,2.5706722736358643,0.1034773886203765,0.908922553062439,0.908922553062439,0.0,185.6046600341797,182.0,59215.10546875,0.0,3430.637939453125,1.0,278.8590393066406,283.03240966796875,296.2698669433594,300.1103515625,293.1499938964844,293.1499938964844,278.54998779296875,30084.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168345332145692,1.0,0.0,0.0,3.393092632293701,3.393113136291504,7.682184559598682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.345703125,0.0,1785.793701171875,1895.4371337890625,0.0,3559.91748046875,1.0,1.0,0.0,3.0,1.0,0.0
17860020,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8275740146636963,0.3774163722991943,0.3428220152854919,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9639132022857666,0.589652419090271,0.5602875351905823,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9964125156402588,0.6620242595672607,0.4633652865886688,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8634743094444275,0.4321869611740112,0.4123640060424804,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.71251380443573,0.2363349795341491,1.0813366174697876,284.8480834960937,284.95001220703125,299.1800842285156,293.23516845703125,297.6594543457031,297.13934326171875,284.8507385253906,1.0,0.6448013782501221,0.3460945785045624,0.3460945785045624,1.0,1.0,-3.4348409175872803,0.8733935952186584,2.5614473819732666,0.1024191975593566,0.7908432483673096,0.7908432483673096,0.0,185.64569091796875,185.0,59336.46484375,0.0,3399.61572265625,1.0,278.5609130859375,282.9469909667969,296.2556457519531,300.12994384765625,293.1499938964844,293.1499938964844,278.8500061035156,39847.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92363041639328,1.0,0.0,0.0,3.230623483657837,3.2306442260742188,6.96411575518141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.0634765625,0.0,1662.80078125,1895.4371337890625,0.0,3622.623779296875,0.9742120504379272,1.0,0.0,3.0,1.0,0.0
17860080,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8275740146636963,0.3774163722991943,0.3428220152854919,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9639132022857666,0.589652419090271,0.5602875351905823,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9964125156402588,0.6620242595672607,0.4633652865886688,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8634743094444275,0.4321869611740112,0.4123640060424804,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.71251380443573,0.2363349795341491,1.0813366174697876,284.8480834960937,284.95001220703125,299.1800842285156,293.23516845703125,297.6594543457031,297.13934326171875,284.8507385253906,1.0,0.6448013782501221,0.3460945785045624,0.3460945785045624,1.0,1.0,-3.4348409175872803,0.8733935952186584,2.5614473819732666,0.1024191975593566,0.7908432483673096,0.7908432483673096,0.0,185.64569091796875,185.0,59336.46484375,0.0,3399.61572265625,1.0,278.5609130859375,282.9469909667969,296.2556457519531,300.12994384765625,293.1499938964844,293.1499938964844,278.8500061035156,39847.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92363041639328,1.0,0.0,0.0,3.230623483657837,3.2306442260742188,6.96411575518141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.0634765625,0.0,1662.80078125,1895.4371337890625,0.0,3622.623779296875,0.9742120504379272,1.0,0.0,3.0,1.0,0.0
17860140,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8253792524337769,0.3763348162174225,0.3416467905044555,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9610246419906616,0.5877397060394287,0.5582624673843384,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9954094290733336,0.6630856990814209,0.4638449549674988,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8613086938858032,0.4312869608402252,0.411346435546875,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7105293273925781,0.2356569021940231,1.0779389142990112,284.94580078125,284.95001220703125,299.1636657714844,293.2272033691406,297.6524963378906,297.1359558105469,284.9466857910156,1.0,0.6441307663917542,0.3461051285266876,0.3461051285266876,1.0,1.0,-3.426248073577881,0.8707791566848755,2.555469036102295,0.1015809625387191,0.8387899994850159,0.8387899994850159,0.0,186.36582946777344,188.0,58420.64453125,0.0,3383.75146484375,1.0,278.8385314941406,283.0677795410156,296.1949157714844,299.9270935058594,293.1499938964844,293.1499938964844,279.1499938964844,35007.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133660197257996,1.0,0.0,0.0,3.2991631031036377,3.2991836071014404,7.262746635205986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.466796875,0.0,1706.3104248046875,1895.4371337890625,0.0,3527.815185546875,0.9850394129753112,1.0,0.0,3.0,1.0,0.0
17860200,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8253792524337769,0.3763348162174225,0.3416467905044555,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9610246419906616,0.5877397060394287,0.5582624673843384,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9954094290733336,0.6630856990814209,0.4638449549674988,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8613086938858032,0.4312869608402252,0.411346435546875,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7105293273925781,0.2356569021940231,1.0779389142990112,284.94580078125,284.95001220703125,299.1636657714844,293.2272033691406,297.6524963378906,297.1359558105469,284.9466857910156,1.0,0.6441307663917542,0.3461051285266876,0.3461051285266876,1.0,1.0,-3.426248073577881,0.8707791566848755,2.555469036102295,0.1015809625387191,0.8387899994850159,0.8387899994850159,0.0,186.36582946777344,188.0,58420.64453125,0.0,3383.75146484375,1.0,278.8385314941406,283.0677795410156,296.1949157714844,299.9270935058594,293.1499938964844,293.1499938964844,279.1499938964844,35007.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133660197257996,1.0,0.0,0.0,3.2991631031036377,3.2991836071014404,7.262746635205986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.466796875,0.0,1706.3104248046875,1895.4371337890625,0.0,3527.815185546875,0.9850394129753112,1.0,0.0,3.0,1.0,0.0
17860260,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8241901993751526,0.3759343922138214,0.3412332534790039,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.959387183189392,0.5869401693344116,0.5574444532394409,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9948238134384156,0.6639201045036316,0.4643400609493255,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.860105574131012,0.4309841096401214,0.4110125601291656,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7094225287437439,0.2354065030813217,1.0767395496368408,285.0283203125,284.95001220703125,299.1552734375,293.2225952148437,297.6503601074219,297.13592529296875,285.0282287597656,1.0,0.6441314816474915,0.3461648821830749,0.3461648821830749,1.0,1.0,-3.423515558242798,0.870110809803009,2.5534048080444336,0.1014809012413024,0.9078032970428468,0.9078032970428468,0.0,186.993896484375,188.0,57754.2734375,0.0,3381.051025390625,1.0,279.0934753417969,283.1685485839844,296.17205810546875,299.7952575683594,293.1499938964844,293.1499938964844,279.1499938964844,31331.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070857763290404,1.0,0.0,0.0,3.3821425437927246,3.3821632862091064,7.632680762981181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.4052734375,0.0,1783.12646484375,1895.4371337890625,0.0,3469.538818359375,1.0,1.0,0.0,3.0,1.0,0.0
17860320,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8231273889541626,0.3755719661712646,0.3409650921821594,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.957879602909088,0.5862247943878174,0.5568267703056335,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9943073391914368,0.664735734462738,0.4649410247802734,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.859021782875061,0.4307345151901245,0.4108184278011322,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7084176540374756,0.2352003753185272,1.0759693384170532,285.0377197265625,284.95001220703125,299.1475830078125,293.2180480957031,297.6488647460937,297.136474609375,285.03814697265625,1.0,0.6443105340003967,0.3462200164794922,0.3462200164794922,1.0,1.0,-3.4220125675201416,0.8698172569274902,2.552195310592652,0.1015035286545753,0.9401496052742004,0.9401496052742004,0.0,187.6690216064453,191.0,57576.6171875,0.0,3381.491455078125,1.0,279.1388854980469,283.1856689453125,296.1905212402344,299.8548278808594,293.1499938964844,293.1499938964844,278.8500061035156,29186.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055256843566896,1.0,0.0,0.0,3.398800134658813,3.398820638656616,7.708050588917104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.6240234375,0.0,1784.667236328125,1895.4371337890625,0.0,3455.03466796875,1.0,1.0,0.0,3.0,1.0,0.0
17860380,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8186782002449036,0.3736566007137298,0.3397091031074524,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9519521594047546,0.5835384726524353,0.5548056960105896,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9911328554153442,0.6649287939071655,0.4655066728591919,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8545632362365723,0.429299533367157,0.4098839163780212,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7043437957763672,0.2342052012681961,1.072987079620361,284.89434814453125,284.95001220703125,299.1318054199219,293.207763671875,297.6395874023437,297.1295471191406,284.89385986328125,1.0,0.6446946263313293,0.3463349342346191,0.3463349342346191,1.0,1.0,-3.4140524864196777,0.8677053451538086,2.54634690284729,0.1012829318642616,0.8415404558181763,0.8415404558181763,0.0,190.38856506347656,194.0,58484.8359375,0.0,3378.8115234375,1.0,278.8592529296875,283.0235900878906,296.23681640625,300.0353088378906,293.1499938964844,293.1499938964844,279.1499938964844,35116.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148032665252686,1.0,0.0,0.0,3.357900619506836,3.357921838760376,7.523657359342906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.79296875,0.0,1787.5465087890625,1895.4371337890625,0.0,3541.124755859375,1.0,1.0,0.0,3.0,1.0,0.0
17860440,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8186782002449036,0.3736566007137298,0.3397091031074524,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9519521594047546,0.5835384726524353,0.5548056960105896,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9911328554153442,0.6649287939071655,0.4655066728591919,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8545632362365723,0.429299533367157,0.4098839163780212,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7043437957763672,0.2342052012681961,1.072987079620361,284.89434814453125,284.95001220703125,299.1318054199219,293.207763671875,297.6395874023437,297.1295471191406,284.89385986328125,1.0,0.6446946263313293,0.3463349342346191,0.3463349342346191,1.0,1.0,-3.4140524864196777,0.8677053451538086,2.54634690284729,0.1012829318642616,0.8415404558181763,0.8415404558181763,0.0,190.38856506347656,194.0,58484.8359375,0.0,3378.8115234375,1.0,278.8592529296875,283.0235900878906,296.23681640625,300.0353088378906,293.1499938964844,293.1499938964844,279.1499938964844,35116.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148032665252686,1.0,0.0,0.0,3.357900619506836,3.357921838760376,7.523657359342906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.79296875,0.0,1787.5465087890625,1895.4371337890625,0.0,3541.124755859375,1.0,1.0,0.0,3.0,1.0,0.0
17860500,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8159061670303345,0.3728440105915069,0.3388696610927582,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9482700824737548,0.5823183059692383,0.5535469651222229,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9889970421791076,0.6652386784553528,0.4655769467353821,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8518214821815491,0.4286439716815948,0.4092067182064056,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7017765045166016,0.2336926609277725,1.070746660232544,284.99444580078125,284.95001220703125,299.1239929199219,293.2022399902344,297.63543701171875,297.126708984375,284.9981384277344,1.0,0.6447887420654297,0.3463923633098602,0.3463923633098602,1.0,1.0,-3.408100128173828,0.8660438060760498,2.5420563220977783,0.100892387330532,0.9050925970077516,0.9050925970077516,0.0,192.0180206298828,194.0,57483.890625,0.0,3374.469970703125,1.0,279.09442138671875,283.145263671875,296.17889404296875,299.8202514648437,293.1499938964844,293.1499938964844,279.1499938964844,31884.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909728229045868,1.0,0.0,0.0,3.380547523498535,3.380568265914917,7.625483817719214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.75,0.0,1786.4981689453125,1895.4371337890625,0.0,3494.081298828125,1.0,1.0,0.0,3.0,1.0,0.0
17860560,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8139162659645081,0.3723025023937225,0.3383583724498749,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.94551819562912,0.5813808441162109,0.5526356101036072,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.98759526014328,0.6659248471260071,0.4660052061080932,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8498528003692627,0.4282100200653076,0.4087826013565063,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6998704671859741,0.2333090901374817,1.0690892934799194,285.0140075683594,284.95001220703125,299.1162414550781,293.1964416503906,297.6331481933594,297.1263427734375,285.0140380859375,1.0,0.6449915766716003,0.3464285731315613,0.3464285731315613,1.0,1.0,-3.404396772384644,0.865016520023346,2.5393803119659424,0.1006262600421905,0.93719881772995,0.93719881772995,0.0,193.2809600830078,197.0,57312.625,0.0,3373.2216796875,1.0,279.1408996582031,283.1688537597656,296.1733093261719,299.8372802734375,293.1499938964844,293.1499938964844,278.8500061035156,29144.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072186946868896,1.0,0.0,0.0,3.39962124824524,3.399641752243042,7.711775538155052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.6396484375,0.0,1785.3917236328125,1895.4371337890625,0.0,3470.774169921875,1.0,1.0,0.0,3.0,1.0,0.0
17860620,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.808748185634613,0.3701852262020111,0.3369108140468597,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9385915398597716,0.5784475207328796,0.550367534160614,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9836285710334778,0.6659153699874878,0.466418445110321,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8449479341506958,0.4265453219413757,0.4076215028762817,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.69514399766922,0.2320659458637237,1.0649832487106323,284.8740539550781,284.95001220703125,299.10089111328125,293.1841125488281,297.6230773925781,297.118408203125,284.8741455078125,1.0,0.645320475101471,0.3465009927749634,0.3465009927749634,1.0,1.0,-3.3941006660461426,0.8620476126670837,2.532052993774414,0.1000488251447677,0.8253209590911865,0.8253209590911865,0.0,196.46202087402344,200.0,58093.5703125,0.0,3367.819580078125,1.0,278.8594055175781,283.0117492675781,296.2074584960937,299.9858093261719,293.1499938964844,293.1499938964844,279.1499938964844,36575.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150057435035706,1.0,0.0,0.0,3.34363055229187,3.34365177154541,7.45984607419814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.3017578125,0.0,1782.4127197265625,1895.4371337890625,0.0,3542.9990234375,0.9974665641784668,1.0,0.0,3.0,1.0,0.0
17860680,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.808748185634613,0.3701852262020111,0.3369108140468597,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9385915398597716,0.5784475207328796,0.550367534160614,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9836285710334778,0.6659153699874878,0.466418445110321,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8449479341506958,0.4265453219413757,0.4076215028762817,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.69514399766922,0.2320659458637237,1.0649832487106323,284.8740539550781,284.95001220703125,299.10089111328125,293.1841125488281,297.6230773925781,297.118408203125,284.8741455078125,1.0,0.645320475101471,0.3465009927749634,0.3465009927749634,1.0,1.0,-3.3941006660461426,0.8620476126670837,2.532052993774414,0.1000488251447677,0.8253209590911865,0.8253209590911865,0.0,196.46202087402344,200.0,58093.5703125,0.0,3367.819580078125,1.0,278.8594055175781,283.0117492675781,296.2074584960937,299.9858093261719,293.1499938964844,293.1499938964844,279.1499938964844,36575.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150057435035706,1.0,0.0,0.0,3.34363055229187,3.34365177154541,7.45984607419814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.3017578125,0.0,1782.4127197265625,1895.4371337890625,0.0,3542.9990234375,0.9974665641784668,1.0,0.0,3.0,1.0,0.0
17860740,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8036598563194275,0.3687088191509247,0.3354615867137909,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9318960905075072,0.576139509677887,0.5480645895004272,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9797940850257874,0.6668221354484558,0.4668682515621185,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8403211236000061,0.4253194332122803,0.4063949882984161,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6905276775360107,0.2309997081756591,1.0603169202804563,284.9913330078125,284.95001220703125,299.0857238769531,293.1708679199219,297.61688232421875,297.1155700683594,284.9914855957031,1.0,0.6455129981040955,0.3465734124183655,0.3465734124183655,1.0,1.0,-3.383033275604248,0.8588474988937378,2.5241856575012207,0.0991893112659454,0.9072797298431396,0.9072797298431396,0.0,199.4819183349609,203.0,56935.8125,0.0,3359.73779296875,1.0,279.1400756835937,283.1543273925781,296.1443176269531,299.7847595214844,293.1499938964844,293.1499938964844,278.8500061035156,30811.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064931273460388,1.0,0.0,0.0,3.388531446456909,3.388552188873291,7.661544714210322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.6005859375,0.0,1786.779296875,1895.4371337890625,0.0,3464.03076171875,1.0,1.0,0.0,3.0,1.0,0.0
17860800,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8036598563194275,0.3687088191509247,0.3354615867137909,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9318960905075072,0.576139509677887,0.5480645895004272,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9797940850257874,0.6668221354484558,0.4668682515621185,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8403211236000061,0.4253194332122803,0.4063949882984161,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6905276775360107,0.2309997081756591,1.0603169202804563,284.9913330078125,284.95001220703125,299.0857238769531,293.1708679199219,297.61688232421875,297.1155700683594,284.9914855957031,1.0,0.6455129981040955,0.3465734124183655,0.3465734124183655,1.0,1.0,-3.383033275604248,0.8588474988937378,2.5241856575012207,0.0991893112659454,0.9072797298431396,0.9072797298431396,0.0,199.4819183349609,203.0,56935.8125,0.0,3359.73779296875,1.0,279.1400756835937,283.1543273925781,296.1443176269531,299.7847595214844,293.1499938964844,293.1499938964844,278.8500061035156,30811.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064931273460388,1.0,0.0,0.0,3.388531446456909,3.388552188873291,7.661544714210322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.6005859375,0.0,1786.779296875,1895.4371337890625,0.0,3464.03076171875,1.0,1.0,0.0,3.0,1.0,0.0
17860860,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7983245253562927,0.3665263652801513,0.333904892206192,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9249593019485474,0.5731201171875,0.5456603169441223,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9756129384040833,0.6667810678482056,0.467206746339798,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8356041312217712,0.423574298620224,0.4051165878772735,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6857939958572388,0.2296324670314788,1.0555386543273926,284.8841247558594,284.95001220703125,299.0706787109375,293.1567687988281,297.607421875,297.108154296875,284.8861083984375,1.0,0.6457115411758423,0.3467405140399933,0.3467405140399933,1.0,1.0,-3.371401309967041,0.8557391166687012,2.51566219329834,0.0987505465745925,0.807391881942749,0.807391881942749,0.0,202.71163940429688,206.0,57381.8515625,0.0,3351.576416015625,1.0,278.8601379394531,283.0320739746094,296.1751403808594,299.9122619628906,293.1499938964844,293.1499938964844,279.1499938964844,38466.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135057330131532,1.0,0.0,0.0,3.285146951675415,3.285168170928955,7.201167591119884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.89208984375,0.0,1721.5413818359375,1895.4371337890625,0.0,3529.109375,0.9859727621078492,1.0,0.0,3.0,1.0,0.0
17860920,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7983245253562927,0.3665263652801513,0.333904892206192,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9249593019485474,0.5731201171875,0.5456603169441223,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9756129384040833,0.6667810678482056,0.467206746339798,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8356041312217712,0.423574298620224,0.4051165878772735,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6857939958572388,0.2296324670314788,1.0555386543273926,284.8841247558594,284.95001220703125,299.0706787109375,293.1567687988281,297.607421875,297.108154296875,284.8861083984375,1.0,0.6457115411758423,0.3467405140399933,0.3467405140399933,1.0,1.0,-3.371401309967041,0.8557391166687012,2.51566219329834,0.0987505465745925,0.807391881942749,0.807391881942749,0.0,202.71163940429688,206.0,57381.8515625,0.0,3351.576416015625,1.0,278.8601379394531,283.0320739746094,296.1751403808594,299.9122619628906,293.1499938964844,293.1499938964844,279.1499938964844,38466.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135057330131532,1.0,0.0,0.0,3.285146951675415,3.285168170928955,7.201167591119884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.89208984375,0.0,1721.5413818359375,1895.4371337890625,0.0,3529.109375,0.9859727621078492,1.0,0.0,3.0,1.0,0.0
17860980,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7935569882392883,0.3650064766407013,0.3324780762195587,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9187479615211488,0.5707600116729736,0.5433716177940369,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9719058275222778,0.6676753163337708,0.4677166640758514,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8313993811607361,0.4223108887672424,0.4038977921009063,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.6814514398574829,0.2284900099039077,1.0506161451339722,284.97137451171875,284.95001220703125,299.0556945800781,293.1419372558594,297.60235595703125,297.1065368652344,284.9722595214844,1.0,0.6458431482315063,0.3469075858592987,0.3469075858592987,1.0,1.0,-3.3601531982421875,0.8527630567550659,2.507390260696411,0.0981687530875206,0.8685232400894165,0.8685232400894165,0.0,205.6347503662109,209.0,56481.99609375,0.0,3342.57861328125,1.0,279.1393127441406,283.14337158203125,296.115234375,299.7264099121094,293.1499938964844,293.1499938964844,279.45001220703125,33495.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047040939331056,1.0,0.0,0.0,3.368829727172852,3.3688504695892334,7.572711524517217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.50390625,0.0,1786.427978515625,1895.4371337890625,0.0,3447.392822265625,1.0,1.0,0.0,3.0,1.0,0.0
17861040,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7935569882392883,0.3650064766407013,0.3324780762195587,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9187479615211488,0.5707600116729736,0.5433716177940369,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9719058275222778,0.6676753163337708,0.4677166640758514,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8313993811607361,0.4223108887672424,0.4038977921009063,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.6814514398574829,0.2284900099039077,1.0506161451339722,284.97137451171875,284.95001220703125,299.0556945800781,293.1419372558594,297.60235595703125,297.1065368652344,284.9722595214844,1.0,0.6458431482315063,0.3469075858592987,0.3469075858592987,1.0,1.0,-3.3601531982421875,0.8527630567550659,2.507390260696411,0.0981687530875206,0.8685232400894165,0.8685232400894165,0.0,205.6347503662109,209.0,56481.99609375,0.0,3342.57861328125,1.0,279.1393127441406,283.14337158203125,296.115234375,299.7264099121094,293.1499938964844,293.1499938964844,279.45001220703125,33495.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047040939331056,1.0,0.0,0.0,3.368829727172852,3.3688504695892334,7.572711524517217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.50390625,0.0,1786.427978515625,1895.4371337890625,0.0,3447.392822265625,1.0,1.0,0.0,3.0,1.0,0.0
17861100,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7915496826171875,0.364442229270935,0.3319191038608551,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9161146879196168,0.5697975158691406,0.5424041748046875,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9704015254974364,0.6683861613273621,0.4681323170661926,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8296323418617249,0.421859472990036,0.4034339785575866,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6796029210090637,0.2280325591564178,1.0485715866088867,285.0791015625,284.95001220703125,299.0482177734375,293.1342468261719,297.60137939453125,297.1077575683594,285.0837097167969,1.0,0.6459962129592896,0.3469911217689514,0.3469911217689514,1.0,1.0,-3.35579776763916,0.8516668081283569,2.5041310787200928,0.0979968607425689,0.964152455329895,0.964152455329895,0.0,206.9502716064453,209.0,55458.45703125,0.0,3340.155517578125,1.0,279.3917541503906,283.27362060546875,296.0845642089844,299.5705871582031,293.1499938964844,293.1499938964844,279.45001220703125,28863.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985538482666016,1.0,0.0,0.0,3.4015703201293945,3.4015908241271973,7.720620374129794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.3701171875,0.0,1785.2667236328125,1895.4371337890625,0.0,3390.10009765625,1.0,1.0,0.0,3.0,1.0,0.0
17861160,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7899971008300781,0.3640290200710296,0.3315666019916534,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.9140229225158693,0.569006621837616,0.5416724681854248,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.9693576097488404,0.6692891716957092,0.4687658846378326,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8282569050788879,0.4215562343597412,0.4031586647033691,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.6781346201896667,0.2276781648397445,1.047067165374756,285.104736328125,284.95001220703125,299.0407409667969,293.1264038085937,297.601806640625,297.1107482910156,285.105224609375,1.0,0.646267294883728,0.3470964729785919,0.3470964729785919,1.0,1.0,-3.353112936019897,0.8511504530906677,2.501962423324585,0.098029039800167,1.0,1.0,0.0,208.07736206054688,212.0,55276.76953125,0.0,3340.471923828125,1.0,279.44012451171875,283.3021240234375,296.0951232910156,299.61895751953125,293.1499938964844,293.1499938964844,279.1499938964844,26365.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962039351463318,1.0,0.0,0.0,3.418846845626831,3.4188671112060547,7.799246191098064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.12890625,0.0,1784.0665283203125,1895.4371337890625,0.0,3368.174072265625,1.0,1.0,0.0,3.0,1.0,0.0
17861220,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7852782607078552,0.3618950843811035,0.3301954865455627,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9081493616104126,0.5660830736160278,0.5395140647888184,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9654406309127808,0.6693000793457031,0.4692965149879455,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8241683840751648,0.4199323952198028,0.4021160304546356,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6739949584007263,0.2263784110546112,1.042917251586914,284.9384155273437,284.95001220703125,299.0257873535156,293.1102294921875,297.59381103515625,297.10516357421875,284.93701171875,1.0,0.6466943025588989,0.3473071455955505,0.3473071455955505,1.0,1.0,-3.3432748317718506,0.8487254977226257,2.49454927444458,0.0979242101311683,0.9442279934883118,0.9442279934883118,0.0,211.28965759277344,215.0,56352.40234375,0.0,3336.359619140625,1.0,279.15887451171875,283.1167297363281,296.1410522460937,299.8031616210937,293.1499938964844,293.1499938964844,278.8500061035156,28256.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057848453521729,1.0,0.0,0.0,3.405775547027588,3.40579605102539,7.73972203660378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9853515625,0.0,1784.9906005859375,1895.4371337890625,0.0,3457.445068359375,1.0,1.0,0.0,3.0,1.0,0.0
17861280,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7852782607078552,0.3618950843811035,0.3301954865455627,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9081493616104126,0.5660830736160278,0.5395140647888184,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9654406309127808,0.6693000793457031,0.4692965149879455,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8241683840751648,0.4199323952198028,0.4021160304546356,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6739949584007263,0.2263784110546112,1.042917251586914,284.9384155273437,284.95001220703125,299.0257873535156,293.1102294921875,297.59381103515625,297.10516357421875,284.93701171875,1.0,0.6466943025588989,0.3473071455955505,0.3473071455955505,1.0,1.0,-3.3432748317718506,0.8487254977226257,2.49454927444458,0.0979242101311683,0.9442279934883118,0.9442279934883118,0.0,211.28965759277344,215.0,56352.40234375,0.0,3336.359619140625,1.0,279.15887451171875,283.1167297363281,296.1410522460937,299.8031616210937,293.1499938964844,293.1499938964844,278.8500061035156,28256.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057848453521729,1.0,0.0,0.0,3.405775547027588,3.40579605102539,7.73972203660378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9853515625,0.0,1784.9906005859375,1895.4371337890625,0.0,3457.445068359375,1.0,1.0,0.0,3.0,1.0,0.0
17861340,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.779517650604248,0.3592137694358825,0.3281185626983642,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.9015806913375854,0.5626212358474731,0.5366365909576416,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.9600627422332764,0.6681789755821228,0.468806117773056,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8191501498222351,0.4177334904670715,0.4003907740116119,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.6690032482147217,0.2246869504451751,1.0367796421051023,284.8051147460937,284.95001220703125,299.01300048828125,293.09600830078125,297.5808410644531,297.0924072265625,284.8083801269531,1.0,0.6465421319007874,0.3474867343902588,0.3474867343902588,1.0,1.0,-3.3272783756256104,0.84428870677948,2.48298978805542,0.0971233323216438,0.7981237769126892,0.7981237769126892,0.0,214.87213134765625,215.0,56786.578125,0.0,3320.37939453125,1.0,278.8671569824219,282.97216796875,296.1333923339844,299.8634033203125,293.1499938964844,293.1499938964844,278.8500061035156,38758.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139379262924194,1.0,0.0,0.0,3.300124406814575,3.3001456260681152,7.26697976460855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.90234375,0.0,1744.60546875,1895.4371337890625,0.0,3533.112548828125,0.9883306622505188,1.0,0.0,3.0,1.0,0.0
17861400,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.7784929871559143,0.35878786444664,0.327722817659378,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.9004430174827576,0.5620525479316711,0.5360907316207886,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.959084451198578,0.6680429577827454,0.4686861336231231,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.818244993686676,0.4173679947853088,0.4000480473041534,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.6681024432182312,0.2243896126747131,1.035539984703064,284.8211975097656,284.95001220703125,299.0107727050781,293.093505859375,297.57879638671875,297.09051513671875,284.825439453125,1.0,0.6464688777923584,0.3475178480148315,0.3475178480148315,1.0,1.0,-3.3240981101989746,0.8433929681777954,2.4807050228118896,0.0969267636537551,0.7954980134963989,0.7954980134963989,0.0,215.49172973632807,218.0,56596.29296875,0.0,3316.690185546875,1.0,278.8607177734375,282.9893798828125,296.1203308105469,299.8272399902344,293.1499938964844,293.1499938964844,279.1499938964844,39378.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138067960739136,1.0,0.0,0.0,3.2698330879211426,3.2698540687561035,7.13418614850525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.24072265625,0.0,1709.990966796875,1895.4371337890625,0.0,3531.898193359375,0.9827192425727844,1.0,0.0,3.0,1.0,0.0
17861460,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7752229571342468,0.3576316237449646,0.3264708518981933,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.896730899810791,0.5603311061859131,0.5342429280281067,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9561081528663636,0.6682749390602112,0.468589186668396,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8152960538864136,0.4163332879543304,0.3989198505878448,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.6651068329811096,0.2234325855970382,1.0310596227645874,284.9351806640625,284.95001220703125,299.001708984375,293.0832214355469,297.57470703125,297.088134765625,284.9339904785156,1.0,0.6462209820747375,0.3476802706718445,0.3476802706718445,1.0,1.0,-3.313499689102173,0.8405808210372925,2.472918748855591,0.0963512659072876,0.8484376072883606,0.8484376072883606,0.0,217.49835205078125,218.0,55717.16015625,0.0,3304.108154296875,1.0,279.1083068847656,283.1174011230469,296.042724609375,299.5841369628906,293.1499938964844,293.1499938964844,279.1499938964844,34449.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055132865905762,1.0,0.0,0.0,3.319255828857422,3.3192763328552246,7.351479212047707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.4228515625,0.0,1727.8914794921875,1895.4371337890625,0.0,3454.91943359375,0.990220844745636,1.0,0.0,3.0,1.0,0.0
17861520,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7736722230911255,0.3569559156894684,0.325916051864624,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8948996067047119,0.559294581413269,0.5333167910575867,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9548298120498656,0.6685318946838379,0.4688158333301544,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8138603568077087,0.4157453179359436,0.3984046876430511,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.6636089086532593,0.2228695005178451,1.0286990404129028,284.9327087402344,284.95001220703125,298.99566650390625,293.0762939453125,297.57293701171875,297.0878295898437,284.9335632324219,1.0,0.6461473107337952,0.3477885723114013,0.3477885723114013,1.0,1.0,-3.3085319995880127,0.8393589854240417,2.469172954559326,0.0962082222104072,0.8419550061225891,0.8419550061225891,0.0,218.51431274414065,221.0,55527.3359375,0.0,3298.651611328125,1.0,279.1388854980469,283.12322998046875,296.0423583984375,299.5971374511719,293.1499938964844,293.1499938964844,279.45001220703125,35143.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030612707138062,1.0,0.0,0.0,3.328256607055664,3.328277349472046,7.391403187284595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.9111328125,0.0,1747.0277099609375,1895.4371337890625,0.0,3432.102783203125,0.9926599860191344,1.0,0.0,3.0,1.0,0.0
