time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861580,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7702699899673462,0.3556639552116394,0.3247603476047516,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8908200860023499,0.5571634769439697,0.5312992334365845,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9521090984344482,0.6696749329566956,0.4695870876312256,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8106799125671387,0.4146683812141418,0.3973871171474457,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.6603352427482605,0.2217308729887008,1.0237315893173218,285.0442810058594,284.95001220703125,298.9804077148437,293.0586853027344,297.5717163085937,297.0911865234375,285.0444641113281,1.0,0.6461787223815918,0.3480592966079712,0.3480592966079712,1.0,1.0,-3.2984414100646973,0.8370265364646912,2.4614148139953613,0.0960427299141883,0.9550108909606934,0.9550108909606934,0.0,220.8961944580078,224.0,54455.5625,0.0,3289.39453125,1.0,279.43951416015625,283.2607421875,296.0243530273437,299.495849609375,293.1499938964844,293.1499938964844,279.1499938964844,28431.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937577605247498,1.0,0.0,0.0,3.4045329093933105,3.404553174972534,7.734075211374147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.623046875,0.0,1785.02392578125,1895.4371337890625,0.0,3345.331298828125,1.0,1.0,0.0,3.0,1.0,0.0
17861640,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7702699899673462,0.3556639552116394,0.3247603476047516,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8908200860023499,0.5571634769439697,0.5312992334365845,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9521090984344482,0.6696749329566956,0.4695870876312256,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8106799125671387,0.4146683812141418,0.3973871171474457,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.6603352427482605,0.2217308729887008,1.0237315893173218,285.0442810058594,284.95001220703125,298.9804077148437,293.0586853027344,297.5717163085937,297.0911865234375,285.0444641113281,1.0,0.6461787223815918,0.3480592966079712,0.3480592966079712,1.0,1.0,-3.2984414100646973,0.8370265364646912,2.4614148139953613,0.0960427299141883,0.9550108909606934,0.9550108909606934,0.0,220.8961944580078,224.0,54455.5625,0.0,3289.39453125,1.0,279.43951416015625,283.2607421875,296.0243530273437,299.495849609375,293.1499938964844,293.1499938964844,279.1499938964844,28431.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937577605247498,1.0,0.0,0.0,3.4045329093933105,3.404553174972534,7.734075211374147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.623046875,0.0,1785.02392578125,1895.4371337890625,0.0,3345.331298828125,1.0,1.0,0.0,3.0,1.0,0.0
17861700,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7684394121170044,0.3546552360057831,0.3241432905197143,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8886465430259705,0.5557423233985901,0.5302706360816956,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9505363702774048,0.669705867767334,0.4699035286903381,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8089591860771179,0.4138776063919067,0.3968869745731354,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.6586528420448303,0.2210415601730346,1.0214097499847412,284.92559814453125,284.95001220703125,298.97271728515625,293.0497436523437,297.5687561035156,297.0898132324219,284.9192810058594,1.0,0.6462688446044922,0.3481946587562561,0.3481946587562561,1.0,1.0,-3.293455123901367,0.8358723521232605,2.457582712173462,0.096051849424839,0.889926016330719,0.889926016330719,0.0,222.24508666992188,224.0,55378.28515625,0.0,3285.791015625,1.0,279.2037658691406,283.1221923828125,296.07763671875,299.7078552246094,293.1499938964844,293.1499938964844,279.1499938964844,30233.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998316526412964,1.0,0.0,0.0,3.392057180404663,3.392077684402466,7.677496114411042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.2216796875,0.0,1785.855224609375,1895.4371337890625,0.0,3402.01513671875,1.0,1.0,0.0,3.0,1.0,0.0
17861760,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7658027410507202,0.3532715439796448,0.3231145739555359,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8856411576271057,0.5539184808731079,0.5287930965423584,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9479405879974364,0.6692308187484741,0.4697678387165069,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8064597249031067,0.4127597510814667,0.3960440158843994,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6563558578491211,0.2201409637928009,1.0181792974472046,284.89019775390625,284.95001220703125,298.9649963378906,293.04071044921875,297.5628662109375,297.0845642089844,284.88946533203125,1.0,0.6462165713310242,0.3483506739139557,0.3483506739139557,1.0,1.0,-3.285385608673096,0.8338108062744141,2.4515748023986816,0.0958512350916862,0.8506079316139221,0.8506079316139221,0.0,224.06581115722656,227.0,55306.05859375,0.0,3277.943603515625,1.0,279.1593017578125,283.0900573730469,296.0691223144531,299.66876220703125,293.1499938964844,293.1499938964844,279.45001220703125,34188.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029794335365297,1.0,0.0,0.0,3.3644237518310547,3.364444732666016,7.552916372333129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.76611328125,0.0,1787.2738037109375,1895.4371337890625,0.0,3431.341064453125,1.0,1.0,0.0,3.0,1.0,0.0
17861820,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7612940073013306,0.3513919115066528,0.3213220834732055,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8804022073745728,0.5511484146118164,0.5260789394378662,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9436326026916504,0.6695288419723511,0.4698143005371094,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8020150661468506,0.4111625552177429,0.3944907784461975,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6522572636604309,0.2186509519815445,1.0117145776748655,285.0101928710937,284.95001220703125,298.9493408203125,293.0224914550781,297.5575256347656,297.0826416015625,285.0104064941406,1.0,0.6460500955581665,0.3486626744270324,0.3486626744270324,1.0,1.0,-3.2703728675842285,0.8300513029098511,2.440321683883667,0.0953176021575927,0.9440684914588928,0.9440684914588928,0.0,227.21676635742188,230.0,54068.22265625,0.0,3262.104248046875,1.0,279.43963623046875,283.23663330078125,295.9969787597656,299.45916748046875,293.1499938964844,293.1499938964844,279.1499938964844,28824.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946841359138489,1.0,0.0,0.0,3.4018449783325195,3.401865243911743,7.7218675187396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.25390625,0.0,1785.249267578125,1895.4371337890625,0.0,3353.984375,1.0,1.0,0.0,3.0,1.0,0.0
17861880,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7612940073013306,0.3513919115066528,0.3213220834732055,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8804022073745728,0.5511484146118164,0.5260789394378662,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9436326026916504,0.6695288419723511,0.4698143005371094,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8020150661468506,0.4111625552177429,0.3944907784461975,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6522572636604309,0.2186509519815445,1.0117145776748655,285.0101928710937,284.95001220703125,298.9493408203125,293.0224914550781,297.5575256347656,297.0826416015625,285.0104064941406,1.0,0.6460500955581665,0.3486626744270324,0.3486626744270324,1.0,1.0,-3.2703728675842285,0.8300513029098511,2.440321683883667,0.0953176021575927,0.9440684914588928,0.9440684914588928,0.0,227.21676635742188,230.0,54068.22265625,0.0,3262.104248046875,1.0,279.43963623046875,283.23663330078125,295.9969787597656,299.45916748046875,293.1499938964844,293.1499938964844,279.1499938964844,28824.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946841359138489,1.0,0.0,0.0,3.4018449783325195,3.401865243911743,7.7218675187396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.25390625,0.0,1785.249267578125,1895.4371337890625,0.0,3353.984375,1.0,1.0,0.0,3.0,1.0,0.0
17861940,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7567254304885864,0.348784863948822,0.3194363117218017,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8750939965248108,0.5476322770118713,0.5232657194137573,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9390779137611388,0.6687251925468445,0.4697003364562988,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7974720597267151,0.4090025424957275,0.3928730189800262,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6481541991233826,0.2168433964252472,1.005102515220642,284.8631896972656,284.95001220703125,298.93341064453125,293.0040588378906,297.5472106933594,297.0743103027344,284.8632202148437,1.0,0.6458553671836853,0.3489746749401092,0.3489746749401092,1.0,1.0,-3.2546987533569336,0.8260650038719177,2.428633689880371,0.0949076488614082,0.8229357004165649,0.8229357004165649,0.0,230.51808166503903,233.0,54755.5625,0.0,3245.713134765625,1.0,279.15936279296875,283.0749206542969,296.0274658203125,299.5973205566406,293.1499938964844,293.1499938964844,279.45001220703125,36679.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025431275367736,1.0,0.0,0.0,3.3419666290283203,3.3419878482818604,7.452423460563296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.79052734375,0.0,1781.1524658203125,1895.4371337890625,0.0,3427.2783203125,0.9970362186431884,1.0,0.0,3.0,1.0,0.0
17862000,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7567254304885864,0.348784863948822,0.3194363117218017,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8750939965248108,0.5476322770118713,0.5232657194137573,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9390779137611388,0.6687251925468445,0.4697003364562988,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7974720597267151,0.4090025424957275,0.3928730189800262,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6481541991233826,0.2168433964252472,1.005102515220642,284.8631896972656,284.95001220703125,298.93341064453125,293.0040588378906,297.5472106933594,297.0743103027344,284.8632202148437,1.0,0.6458553671836853,0.3489746749401092,0.3489746749401092,1.0,1.0,-3.2546987533569336,0.8260650038719177,2.428633689880371,0.0949076488614082,0.8229357004165649,0.8229357004165649,0.0,230.51808166503903,233.0,54755.5625,0.0,3245.713134765625,1.0,279.15936279296875,283.0749206542969,296.0274658203125,299.5973205566406,293.1499938964844,293.1499938964844,279.45001220703125,36679.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025431275367736,1.0,0.0,0.0,3.3419666290283203,3.3419878482818604,7.452423460563296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.79052734375,0.0,1781.1524658203125,1895.4371337890625,0.0,3427.2783203125,0.9970362186431884,1.0,0.0,3.0,1.0,0.0
17862060,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7524365186691284,0.346807062625885,0.3175525367259979,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8700741529464722,0.5447263717651367,0.5204164981842041,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9348058104515076,0.6688081622123718,0.4695967435836792,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7931275963783264,0.4072722196578979,0.3911849558353424,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6441990733146667,0.2152182161808014,0.99798583984375,284.9811706542969,284.95001220703125,298.91717529296875,292.9855041503906,297.5415344238281,297.072021484375,284.9812927246094,1.0,0.645504891872406,0.3493811190128326,0.3493811190128326,1.0,1.0,-3.238287687301636,0.8221150040626526,2.416172742843628,0.0945103466510772,0.8986431956291199,0.8986431956291199,0.0,233.6004943847656,236.0,53548.03515625,0.0,3226.60498046875,1.0,279.4397888183594,283.2188720703125,295.955078125,299.3843078613281,293.1499938964844,293.1499938964844,279.75,31314.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893150269985199,1.0,0.0,0.0,3.3850643634796143,3.385085105895996,7.645874688932963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.841796875,0.0,1787.0302734375,1895.4371337890625,0.0,3339.65576171875,1.0,1.0,0.0,3.0,1.0,0.0
17862120,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7524365186691284,0.346807062625885,0.3175525367259979,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8700741529464722,0.5447263717651367,0.5204164981842041,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9348058104515076,0.6688081622123718,0.4695967435836792,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7931275963783264,0.4072722196578979,0.3911849558353424,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6441990733146667,0.2152182161808014,0.99798583984375,284.9811706542969,284.95001220703125,298.91717529296875,292.9855041503906,297.5415344238281,297.072021484375,284.9812927246094,1.0,0.645504891872406,0.3493811190128326,0.3493811190128326,1.0,1.0,-3.238287687301636,0.8221150040626526,2.416172742843628,0.0945103466510772,0.8986431956291199,0.8986431956291199,0.0,233.6004943847656,236.0,53548.03515625,0.0,3226.60498046875,1.0,279.4397888183594,283.2188720703125,295.955078125,299.3843078613281,293.1499938964844,293.1499938964844,279.75,31314.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893150269985199,1.0,0.0,0.0,3.3850643634796143,3.385085105895996,7.645874688932963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.841796875,0.0,1787.0302734375,1895.4371337890625,0.0,3339.65576171875,1.0,1.0,0.0,3.0,1.0,0.0
17862180,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.7494956254959106,0.3455435335636139,0.3163880705833435,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.8664560914039612,0.5426087379455566,0.518375813961029,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.9322023391723632,0.6697897911071777,0.4702222645282745,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7900875806808472,0.4061962068080902,0.3901421725749969,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.6413239240646362,0.2140192240476608,0.992683470249176,285.1235046386719,284.95001220703125,298.9006042480469,292.9668884277344,297.54150390625,297.0771789550781,285.1243896484375,1.0,0.6454906463623047,0.3497875928878784,0.3497875928878784,1.0,1.0,-3.227550506591797,0.8199413418769836,2.407609224319458,0.0946670919656753,1.0,1.0,0.0,235.97789001464844,239.0,52229.70703125,0.0,3216.156494140625,1.0,279.739990234375,283.3880920410156,295.9296875,299.2642517089844,293.1499938964844,293.1499938964844,279.45001220703125,26334.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883274257183075,1.0,0.0,0.0,3.419057607650757,3.4190778732299805,7.800207981745189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.634765625,0.0,1784.0509033203125,1895.4371337890625,0.0,3247.2578125,1.0,1.0,0.0,3.0,1.0,0.0
17862240,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.7494956254959106,0.3455435335636139,0.3163880705833435,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.8664560914039612,0.5426087379455566,0.518375813961029,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.9322023391723632,0.6697897911071777,0.4702222645282745,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7900875806808472,0.4061962068080902,0.3901421725749969,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.6413239240646362,0.2140192240476608,0.992683470249176,285.1235046386719,284.95001220703125,298.9006042480469,292.9668884277344,297.54150390625,297.0771789550781,285.1243896484375,1.0,0.6454906463623047,0.3497875928878784,0.3497875928878784,1.0,1.0,-3.227550506591797,0.8199413418769836,2.407609224319458,0.0946670919656753,1.0,1.0,0.0,235.97789001464844,239.0,52229.70703125,0.0,3216.156494140625,1.0,279.739990234375,283.3880920410156,295.9296875,299.2642517089844,293.1499938964844,293.1499938964844,279.45001220703125,26334.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883274257183075,1.0,0.0,0.0,3.419057607650757,3.4190778732299805,7.800207981745189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.634765625,0.0,1784.0509033203125,1895.4371337890625,0.0,3247.2578125,1.0,1.0,0.0,3.0,1.0,0.0
17862300,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7479860782623291,0.3445757925510406,0.3158106803894043,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8646090030670166,0.541223406791687,0.5173832774162292,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.930793046951294,0.6697525382041931,0.4705045819282532,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7885405421257019,0.4054275155067444,0.3896649479866028,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.639906644821167,0.213317260146141,0.9902931451797484,285.0038452148437,284.95001220703125,298.89215087890625,292.95758056640625,297.5390319824219,297.0766296386719,284.9956970214844,1.0,0.6455760598182678,0.3499908149242401,0.3499908149242401,1.0,1.0,-3.222559928894043,0.8189651966094971,2.403594732284546,0.0948759540915489,0.9983063340187072,0.9983063340187072,0.0,237.28497314453125,239.0,53246.765625,0.0,3212.417236328125,1.0,279.50311279296875,283.2454833984375,295.984375,299.4771728515625,293.1499938964844,293.1499938964844,279.45001220703125,26365.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892859220504761,1.0,0.0,0.0,3.4188454151153564,3.418865442276001,7.799238801453612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.4150390625,0.0,1784.066650390625,1895.4371337890625,0.0,3303.529296875,1.0,1.0,0.0,3.0,1.0,0.0
17862360,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7456944584846497,0.3431354463100433,0.3147774934768677,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8619553446769714,0.539334774017334,0.5158950686454773,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.928300142288208,0.6690576672554016,0.4702706336975097,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7862226963043213,0.4042520523071289,0.3888081312179565,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6379120945930481,0.2123631089925766,0.9869270324707032,284.9487609863281,284.95001220703125,298.88360595703125,292.9482727050781,297.5327453613281,297.0710754394531,284.94696044921875,1.0,0.6455142498016357,0.3501939475536346,0.3501939475536346,1.0,1.0,-3.214176177978516,0.8169180154800415,2.397258281707764,0.0947996377944946,0.9682204127311708,0.9682204127311708,0.0,239.1142425537109,242.0,53288.65625,0.0,3204.142333984375,1.0,279.4591979980469,283.19500732421875,295.9785461425781,299.44793701171875,293.1499938964844,293.1499938964844,279.1499938964844,27262.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928272128105164,1.0,0.0,0.0,3.412656545639038,3.4126768112182617,7.771027981107181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.1103515625,0.0,1784.5164794921875,1895.4371337890625,0.0,3336.63720703125,1.0,1.0,0.0,3.0,1.0,0.0
17862420,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.7401957511901855,0.3396555185317993,0.3120113611221313,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.8557081818580627,0.5348472595214844,0.5120869874954224,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.92206209897995,0.666845977306366,0.4690534174442291,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.780605673789978,0.4012708961963653,0.3863868415355682,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.6331169605255127,0.2099899351596832,0.9779167771339417,284.8010559082031,284.95001220703125,298.8662109375,292.92974853515625,297.5159606933594,297.0546875,284.8041381835937,1.0,0.6449102163314819,0.3506002426147461,0.3506002426147461,1.0,1.0,-3.191070556640625,0.8108189702033997,2.380251407623291,0.0939743146300315,0.7994985580444336,0.7994985580444336,0.0,243.27745056152344,245.0,53655.546875,0.0,3176.69921875,1.0,279.1600036621094,283.0392150878906,295.9599304199219,299.481201171875,293.1499938964844,293.1499938964844,279.45001220703125,38669.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015962481498718,1.0,0.0,0.0,3.299560546875,3.29958176612854,7.264496275638521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.53125,0.0,1742.9588623046875,1895.4371337890625,0.0,3418.459228515625,0.9882159233093262,1.0,0.0,3.0,1.0,0.0
17862480,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.7401957511901855,0.3396555185317993,0.3120113611221313,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.8557081818580627,0.5348472595214844,0.5120869874954224,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.92206209897995,0.666845977306366,0.4690534174442291,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.780605673789978,0.4012708961963653,0.3863868415355682,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.6331169605255127,0.2099899351596832,0.9779167771339417,284.8010559082031,284.95001220703125,298.8662109375,292.92974853515625,297.5159606933594,297.0546875,284.8041381835937,1.0,0.6449102163314819,0.3506002426147461,0.3506002426147461,1.0,1.0,-3.191070556640625,0.8108189702033997,2.380251407623291,0.0939743146300315,0.7994985580444336,0.7994985580444336,0.0,243.27745056152344,245.0,53655.546875,0.0,3176.69921875,1.0,279.1600036621094,283.0392150878906,295.9599304199219,299.481201171875,293.1499938964844,293.1499938964844,279.45001220703125,38669.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015962481498718,1.0,0.0,0.0,3.299560546875,3.29958176612854,7.264496275638521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.53125,0.0,1742.9588623046875,1895.4371337890625,0.0,3418.459228515625,0.9882159233093262,1.0,0.0,3.0,1.0,0.0
17862540,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.736030101776123,0.3373972177505493,0.3098131716251373,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8508610129356384,0.5315665006637573,0.5088136792182922,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9176878333091736,0.6663488745689392,0.4684829115867615,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7762315273284912,0.3991745710372925,0.3842955529689789,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.629152238368988,0.2080396264791488,0.9691832661628724,284.9221496582031,284.95001220703125,298.8482971191406,292.911376953125,297.50830078125,297.0505065917969,284.9230651855469,1.0,0.6441600322723389,0.3510065376758575,0.3510065376758575,1.0,1.0,-3.1707797050476074,0.8055995106697083,2.365180253982544,0.0931682363152504,0.8432958722114563,0.8432958722114563,0.0,246.3862152099609,248.0,52452.52734375,0.0,3149.86767578125,1.0,279.4390563964844,283.1846923828125,295.8741455078125,299.2379455566406,293.1499938964844,293.1499938964844,279.75,35210.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890061616897583,1.0,0.0,0.0,3.344041585922241,3.344062566757202,7.461680411324778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.23583984375,0.0,1769.33837890625,1895.4371337890625,0.0,3310.783935546875,0.9967306852340698,1.0,0.0,3.0,1.0,0.0
17862600,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.736030101776123,0.3373972177505493,0.3098131716251373,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8508610129356384,0.5315665006637573,0.5088136792182922,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9176878333091736,0.6663488745689392,0.4684829115867615,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7762315273284912,0.3991745710372925,0.3842955529689789,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.629152238368988,0.2080396264791488,0.9691832661628724,284.9221496582031,284.95001220703125,298.8482971191406,292.911376953125,297.50830078125,297.0505065917969,284.9230651855469,1.0,0.6441600322723389,0.3510065376758575,0.3510065376758575,1.0,1.0,-3.1707797050476074,0.8055995106697083,2.365180253982544,0.0931682363152504,0.8432958722114563,0.8432958722114563,0.0,246.3862152099609,248.0,52452.52734375,0.0,3149.86767578125,1.0,279.4390563964844,283.1846923828125,295.8741455078125,299.2379455566406,293.1499938964844,293.1499938964844,279.75,35210.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890061616897583,1.0,0.0,0.0,3.344041585922241,3.344062566757202,7.461680411324778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.23583984375,0.0,1769.33837890625,1895.4371337890625,0.0,3310.783935546875,0.9967306852340698,1.0,0.0,3.0,1.0,0.0
17862660,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7339418530464172,0.3362848460674286,0.308755099773407,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.848352313041687,0.5298090577125549,0.5070839524269104,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9156970977783204,0.6665366291999817,0.4685288965702057,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7740185856819153,0.3981472551822662,0.3832760751247406,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.627047061920166,0.2069772630929947,0.964400351047516,285.0390319824219,284.95001220703125,298.8358154296875,292.89898681640625,297.50665283203125,297.0521240234375,285.040771484375,1.0,0.6438429355621338,0.3514129221439361,0.3514129221439361,1.0,1.0,-3.1605019569396973,0.803508996963501,2.3569929599761963,0.093320645391941,0.9380382299423218,0.9380382299423218,0.0,248.0530548095703,248.0,51372.2890625,0.0,3136.85888671875,1.0,279.7175598144531,283.32525634765625,295.84100341796875,299.0941772460937,293.1499938964844,293.1499938964844,279.75,29513.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807509541511536,1.0,0.0,0.0,3.3967959880828857,3.3968164920806885,7.698963599978015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.51806640625,0.0,1785.1800537109375,1895.4371337890625,0.0,3223.61767578125,1.0,1.0,0.0,3.0,1.0,0.0
17862720,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7331252694129944,0.3358010649681091,0.3083694875240326,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8473462462425232,0.5290348529815674,0.5064024925231934,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.914974570274353,0.6666550636291504,0.4686624109745025,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7731503248214722,0.397716611623764,0.3829072117805481,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.6261967420578003,0.2065237909555435,0.9624960422515868,285.04449462890625,284.95001220703125,298.8298645019531,292.8932189941406,297.5062561035156,297.05340576171875,285.044677734375,1.0,0.6437675952911377,0.351604163646698,0.351604163646698,1.0,1.0,-3.1566457748413086,0.8028403520584106,2.3538055419921875,0.0935055464506149,0.961582899093628,0.961582899093628,0.0,248.75650024414065,236.0,51276.38671875,0.0,3132.411376953125,1.0,279.7388000488281,283.3329772949219,295.85284423828125,299.1263732910156,293.1499938964844,293.1499938964844,279.45001220703125,28129.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793235421180725,1.0,0.0,0.0,3.407675743103028,3.40769624710083,7.748361099402246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.32177734375,0.0,1786.3658447265625,1895.4371337890625,0.0,3210.240966796875,1.0,1.0,0.0,3.0,1.0,0.0
17862780,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.733319103717804,0.333156406879425,0.306243747472763,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8477866649627686,0.5254318118095398,0.5032967329025269,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9172394275665284,0.6653109788894653,0.4680523574352264,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7738579511642456,0.3954555690288543,0.3809716999530792,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6260234117507935,0.2046096622943878,0.9541988968849182,284.8831481933594,284.95001220703125,298.81085205078125,292.8753662109375,297.49639892578125,297.04638671875,284.882080078125,1.0,0.6391412615776062,0.352201759815216,0.352201759815216,1.0,1.0,-3.13733458518982,0.7984298467636108,2.338904857635498,0.0935847461223602,0.8509355783462524,0.8509355783462524,0.0,245.1344146728516,224.0,52045.32421875,0.0,3071.985595703125,1.0,279.4591064453125,283.1575012207031,295.90264892578125,299.2976989746094,293.1499938964844,293.1499938964844,279.75,34054.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884691596031189,1.0,0.0,0.0,3.3653602600097656,3.3653812408447266,7.557121648460452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.4716796875,0.0,1787.232666015625,1895.4371337890625,0.0,3295.888427734375,1.0,1.0,0.0,3.0,1.0,0.0
17862840,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.733319103717804,0.333156406879425,0.306243747472763,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8477866649627686,0.5254318118095398,0.5032967329025269,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9172394275665284,0.6653109788894653,0.4680523574352264,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7738579511642456,0.3954555690288543,0.3809716999530792,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6260234117507935,0.2046096622943878,0.9541988968849182,284.8831481933594,284.95001220703125,298.81085205078125,292.8753662109375,297.49639892578125,297.04638671875,284.882080078125,1.0,0.6391412615776062,0.352201759815216,0.352201759815216,1.0,1.0,-3.13733458518982,0.7984298467636108,2.338904857635498,0.0935847461223602,0.8509355783462524,0.8509355783462524,0.0,245.1344146728516,224.0,52045.32421875,0.0,3071.985595703125,1.0,279.4591064453125,283.1575012207031,295.90264892578125,299.2976989746094,293.1499938964844,293.1499938964844,279.75,34054.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884691596031189,1.0,0.0,0.0,3.3653602600097656,3.3653812408447266,7.557121648460452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.4716796875,0.0,1787.232666015625,1895.4371337890625,0.0,3295.888427734375,1.0,1.0,0.0,3.0,1.0,0.0
17862900,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7340242862701416,0.331951767206192,0.3048911094665527,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8488136529922485,0.5237157940864563,0.5014040470123291,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9194363951683044,0.6648104786872864,0.4674320518970489,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7749654054641724,0.3943656086921692,0.3797105252742767,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6264491081237793,0.2036499083042144,0.949087619781494,284.9831848144531,284.95001220703125,298.8011169433594,292.8665466308594,297.4920349121094,297.043701171875,284.9876403808594,1.0,0.6358712911605835,0.3525005578994751,0.3525005578994751,1.0,1.0,-3.1250221729278564,0.7953787446022034,2.329643487930298,0.0932498648762703,0.910095989704132,0.910095989704132,0.0,241.91970825195312,224.0,50970.36328125,0.0,3028.982666015625,1.0,279.6945495605469,283.2816772460937,295.8365478515625,299.0747985839844,293.1499938964844,293.1499938964844,279.75,31536.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825094103813171,1.0,0.0,0.0,3.3829808235168457,3.3830015659332275,7.636465397808934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.52685546875,0.0,1786.368408203125,1895.4371337890625,0.0,3240.093017578125,1.0,1.0,0.0,3.0,1.0,0.0
17862960,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7356983423233032,0.3310398161411285,0.3038410246372223,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8509124517440796,0.5222979784011841,0.4998264610767364,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9230868816375732,0.6646928787231445,0.4671532213687897,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7770978808403015,0.3935141563415527,0.3786790668964386,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6276180148124695,0.202837124466896,0.9444826245307922,285.002685546875,284.95001220703125,298.7912292480469,292.8578491210937,297.4898986816406,297.0440979003906,285.0024108886719,1.0,0.6323016881942749,0.3527970016002655,0.3527970016002655,1.0,1.0,-3.1147477626800537,0.792962372303009,2.3217852115631104,0.0930807366967201,0.938634157180786,0.938634157180786,0.0,237.683334350586,212.0,50730.01171875,0.0,2985.069580078125,1.0,279.7407531738281,283.30517578125,295.82635498046875,299.0814208984375,293.1499938964844,293.1499938964844,279.45001220703125,29004.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790380358695984,1.0,0.0,0.0,3.400595664978028,3.400615930557251,7.716196819274046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.2470703125,0.0,1785.3297119140625,1895.4371337890625,0.0,3207.564697265625,1.0,1.0,0.0,3.0,1.0,0.0
17863020,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7394396662712097,0.328305721282959,0.3013560771942138,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.855722963809967,0.5185085535049438,0.496248722076416,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.93111652135849,0.6630046367645264,0.4660736918449402,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.781944215297699,0.3910799324512481,0.3763010203838348,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6303730607032776,0.2008340954780578,0.9345755577087402,284.8542785644531,284.95001220703125,298.7709655761719,292.8407897949219,297.4791259765625,297.0364685058594,284.8556823730469,1.0,0.6243069767951965,0.3533898890018463,0.3533898890018463,1.0,1.0,-3.091400623321533,0.7872098088264465,2.3041908740997314,0.0926393046975135,0.8093796372413635,0.8093796372413635,0.0,228.3860015869141,200.0,51199.84765625,0.0,2887.983642578125,1.0,279.4594421386719,283.14764404296875,295.861572265625,299.2120666503906,293.1499938964844,293.1499938964844,279.75,37932.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865774273872375,1.0,0.0,0.0,3.3146352767944336,3.3146567344665527,7.331027518375777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.27685546875,0.0,1756.1455078125,1895.4371337890625,0.0,3278.18603515625,0.9914972186088562,1.0,0.0,3.0,1.0,0.0
17863080,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7394396662712097,0.328305721282959,0.3013560771942138,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.855722963809967,0.5185085535049438,0.496248722076416,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.93111652135849,0.6630046367645264,0.4660736918449402,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.781944215297699,0.3910799324512481,0.3763010203838348,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6303730607032776,0.2008340954780578,0.9345755577087402,284.8542785644531,284.95001220703125,298.7709655761719,292.8407897949219,297.4791259765625,297.0364685058594,284.8556823730469,1.0,0.6243069767951965,0.3533898890018463,0.3533898890018463,1.0,1.0,-3.091400623321533,0.7872098088264465,2.3041908740997314,0.0926393046975135,0.8093796372413635,0.8093796372413635,0.0,228.3860015869141,200.0,51199.84765625,0.0,2887.983642578125,1.0,279.4594421386719,283.14764404296875,295.861572265625,299.2120666503906,293.1499938964844,293.1499938964844,279.75,37932.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865774273872375,1.0,0.0,0.0,3.3146352767944336,3.3146567344665527,7.331027518375777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.27685546875,0.0,1756.1455078125,1895.4371337890625,0.0,3278.18603515625,0.9914972186088562,1.0,0.0,3.0,1.0,0.0
17863140,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7444707751274109,0.326240986585617,0.2989059388637543,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8620875477790833,0.5153660774230957,0.4926641583442688,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9410528540611268,0.6622411012649536,0.4650088548660278,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7882120609283447,0.3891169428825378,0.3738747537136078,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.6340950131416321,0.1990716159343719,0.924330472946167,284.9638061523437,284.95001220703125,298.75,292.8241882324219,297.4727478027344,297.0349426269531,284.96435546875,1.0,0.6155315041542053,0.3539827764034271,0.3539827764034271,1.0,1.0,-3.06762433052063,0.7813025712966919,2.2863218784332275,0.0919401943683624,0.8735470175743103,0.8735470175743103,0.0,217.820068359375,188.0,50029.75,0.0,2784.747802734375,1.0,279.7393798828125,283.2833557128906,295.7881774902344,298.99853515625,293.1499938964844,293.1499938964844,280.04998779296875,33085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757095336914062,1.0,0.0,0.0,3.371824264526367,3.371845006942749,7.586180004182097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.056640625,0.0,1786.463623046875,1895.4371337890625,0.0,3176.35986328125,1.0,1.0,0.0,3.0,1.0,0.0
17863200,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7444707751274109,0.326240986585617,0.2989059388637543,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8620875477790833,0.5153660774230957,0.4926641583442688,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9410528540611268,0.6622411012649536,0.4650088548660278,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7882120609283447,0.3891169428825378,0.3738747537136078,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.6340950131416321,0.1990716159343719,0.924330472946167,284.9638061523437,284.95001220703125,298.75,292.8241882324219,297.4727478027344,297.0349426269531,284.96435546875,1.0,0.6155315041542053,0.3539827764034271,0.3539827764034271,1.0,1.0,-3.06762433052063,0.7813025712966919,2.2863218784332275,0.0919401943683624,0.8735470175743103,0.8735470175743103,0.0,217.820068359375,188.0,50029.75,0.0,2784.747802734375,1.0,279.7393798828125,283.2833557128906,295.7881774902344,298.99853515625,293.1499938964844,293.1499938964844,280.04998779296875,33085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757095336914062,1.0,0.0,0.0,3.371824264526367,3.371845006942749,7.586180004182097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.056640625,0.0,1786.463623046875,1895.4371337890625,0.0,3176.35986328125,1.0,1.0,0.0,3.0,1.0,0.0
17863260,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.7516687512397766,0.3248333036899566,0.2970932424068451,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.8708854913711548,0.512938380241394,0.4897895455360412,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9535412192344666,0.6623003482818604,0.4645917415618896,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.7967259883880615,0.3877500295639038,0.3720171451568603,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.6395319104194641,0.1977141946554184,0.9157373905181884,285.0980529785156,284.95001220703125,298.7276306152344,292.80718994140625,297.4711303710937,297.03973388671875,285.09820556640625,1.0,0.6066522002220154,0.3547383248806,0.3547383248806,1.0,1.0,-3.0489187240600586,0.777428388595581,2.271490335464477,0.0921550691127777,1.0,1.0,0.0,206.1213836669922,176.0,48725.53515625,0.0,2686.938720703125,1.0,280.0404052734375,283.4447326660156,295.7640075683594,298.8802490234375,293.1499938964844,293.1499938964844,279.75,26338.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864493191242218,1.0,0.0,0.0,3.419029235839844,3.4190492630004883,7.800077241881809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.86279296875,0.0,1784.052978515625,1895.4371337890625,0.0,3071.151123046875,1.0,1.0,0.0,3.0,1.0,0.0
17863320,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.7516687512397766,0.3248333036899566,0.2970932424068451,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.8708854913711548,0.512938380241394,0.4897895455360412,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9535412192344666,0.6623003482818604,0.4645917415618896,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.7967259883880615,0.3877500295639038,0.3720171451568603,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.6395319104194641,0.1977141946554184,0.9157373905181884,285.0980529785156,284.95001220703125,298.7276306152344,292.80718994140625,297.4711303710937,297.03973388671875,285.09820556640625,1.0,0.6066522002220154,0.3547383248806,0.3547383248806,1.0,1.0,-3.0489187240600586,0.777428388595581,2.271490335464477,0.0921550691127777,1.0,1.0,0.0,206.1213836669922,176.0,48725.53515625,0.0,2686.938720703125,1.0,280.0404052734375,283.4447326660156,295.7640075683594,298.8802490234375,293.1499938964844,293.1499938964844,279.75,26338.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864493191242218,1.0,0.0,0.0,3.419029235839844,3.4190492630004883,7.800077241881809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.86279296875,0.0,1784.052978515625,1895.4371337890625,0.0,3071.151123046875,1.0,1.0,0.0,3.0,1.0,0.0
17863380,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7589923143386841,0.3223609030246734,0.2948680818080902,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8799492120742798,0.5094194412231445,0.486494243144989,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9653534293174744,0.6606305837631226,0.463584691286087,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8053895831108093,0.3855537176132202,0.369870126247406,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6452332735061646,0.1959561556577682,0.9067701697349548,284.9170837402344,284.95001220703125,298.7032165527344,292.7888488769531,297.46148681640625,297.0346984863281,284.9151611328125,1.0,0.5975379943847656,0.3554938733577728,0.3554938733577728,1.0,1.0,-3.0277223587036133,0.7727338075637817,2.254988670349121,0.0922886505722999,0.9260718822479248,0.9260718822479248,0.0,194.81622314453125,164.0,49613.921875,0.0,2587.52294921875,1.0,279.7589416503906,283.2494812011719,295.8191833496094,299.06085205078125,293.1499938964844,293.1499938964844,279.45001220703125,29002.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742778301239014,1.0,0.0,0.0,3.400609016418457,3.40062952041626,7.716257641732227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.02099609375,0.0,1785.328857421875,1895.4371337890625,0.0,3162.934326171875,1.0,1.0,0.0,3.0,1.0,0.0
