time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863440,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7589923143386841,0.3223609030246734,0.2948680818080902,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8799492120742798,0.5094194412231445,0.486494243144989,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9653534293174744,0.6606305837631226,0.463584691286087,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8053895831108093,0.3855537176132202,0.369870126247406,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6452332735061646,0.1959561556577682,0.9067701697349548,284.9170837402344,284.95001220703125,298.7032165527344,292.7888488769531,297.46148681640625,297.0346984863281,284.9151611328125,1.0,0.5975379943847656,0.3554938733577728,0.3554938733577728,1.0,1.0,-3.0277223587036133,0.7727338075637817,2.254988670349121,0.0922886505722999,0.9260718822479248,0.9260718822479248,0.0,194.81622314453125,164.0,49613.921875,0.0,2587.52294921875,1.0,279.7589416503906,283.2494812011719,295.8191833496094,299.06085205078125,293.1499938964844,293.1499938964844,279.45001220703125,29002.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742778301239014,1.0,0.0,0.0,3.400609016418457,3.40062952041626,7.716257641732227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.02099609375,0.0,1785.328857421875,1895.4371337890625,0.0,3162.934326171875,1.0,1.0,0.0,3.0,1.0,0.0
17863500,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.7621794939041138,0.3207047879695892,0.2933309972286224,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.8840250968933105,0.507189154624939,0.4843619465827942,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.970397174358368,0.6591549515724182,0.462574303150177,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.8091837763786316,0.3840577602386474,0.3684013187885284,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.6477290987968445,0.1948271691799163,0.9012048244476318,284.7879638671875,284.95001220703125,298.69024658203125,292.7792053222656,297.4536437988281,297.0285339355469,284.78155517578125,1.0,0.5926997661590576,0.3558716475963592,0.3558716475963592,1.0,1.0,-3.013644218444824,0.769258439540863,2.2443857192993164,0.0919767022132873,0.8092780709266663,0.8092780709266663,0.0,189.50241088867188,164.0,50291.96484375,0.0,2533.496337890625,1.0,279.5077514648437,283.1053466796875,295.83447265625,299.1863098144531,293.1499938964844,293.1499938964844,279.45001220703125,35519.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881127119064331,1.0,0.0,0.0,3.3541924953460693,3.3542137145996094,7.507048849220155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.05322265625,0.0,1786.451904296875,1895.4371337890625,0.0,3227.142822265625,0.999938428401947,1.0,0.0,3.0,1.0,0.0
17863560,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.7652683258056641,0.3190362453460693,0.2916143238544464,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8880211114883423,0.5049173831939697,0.4820069074630737,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.9751543402671814,0.6576409935951233,0.4613407552242279,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8127711415290833,0.3825001418590545,0.3667362630367279,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.6501242518424988,0.1936341077089309,0.8950209021568298,284.8183288574219,284.95001220703125,298.6768493652344,292.7692565917969,297.4455261230469,297.022216796875,284.82354736328125,1.0,0.5876615047454834,0.3562608361244201,0.3562608361244201,1.0,1.0,-2.9978322982788086,0.7652458548545837,2.23258638381958,0.091479405760765,0.7762233018875122,0.7762233018875122,0.0,184.2611694335937,152.0,49482.68359375,0.0,2477.088134765625,1.0,279.46112060546875,283.1497802734375,295.79351806640625,299.0574645996094,293.1499938964844,293.1499938964844,279.75,41362.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823228478431702,1.0,0.0,0.0,3.1991569995880127,3.1991779804229736,6.829114909123746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.7861328125,0.0,1636.5594482421875,1895.4371337890625,0.0,3238.345458984375,0.9680085778236388,1.0,0.0,3.0,1.0,0.0
17863620,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7745871543884277,0.3170169293880462,0.2891131639480591,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8993330597877502,0.5017290711402893,0.4782732129096985,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9871172308921814,0.6564373970031738,0.4599001705646515,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8224573731422424,0.3804149925708771,0.3641040623188019,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.6572562456130981,0.1918260902166366,0.8842019438743591,284.9324035644531,284.95001220703125,298.64862060546875,292.7485046386719,297.4375915527344,297.0208435058594,284.9333190917969,1.0,0.5775837302207947,0.3570392429828644,0.3570392429828644,1.0,1.0,-2.972426652908325,0.7592027187347412,2.213223934173584,0.0909240096807479,0.8232559561729431,0.8232559561729431,0.0,172.53338623046875,140.0,48336.4609375,0.0,2370.83447265625,1.0,279.7381286621094,283.28582763671875,295.70135498046875,298.8103332519531,293.1499938964844,293.1499938964844,280.04998779296875,35650.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685600161552429,1.0,0.0,0.0,3.2529544830322266,3.25297474861145,7.060725124574674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.919921875,0.0,1651.33203125,1895.4371337890625,0.0,3109.302490234375,0.9737644791603088,1.0,0.0,3.0,1.0,0.0
17863680,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7745871543884277,0.3170169293880462,0.2891131639480591,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8993330597877502,0.5017290711402893,0.4782732129096985,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9871172308921814,0.6564373970031738,0.4599001705646515,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8224573731422424,0.3804149925708771,0.3641040623188019,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.6572562456130981,0.1918260902166366,0.8842019438743591,284.9324035644531,284.95001220703125,298.64862060546875,292.7485046386719,297.4375915527344,297.0208435058594,284.9333190917969,1.0,0.5775837302207947,0.3570392429828644,0.3570392429828644,1.0,1.0,-2.972426652908325,0.7592027187347412,2.213223934173584,0.0909240096807479,0.8232559561729431,0.8232559561729431,0.0,172.53338623046875,140.0,48336.4609375,0.0,2370.83447265625,1.0,279.7381286621094,283.28582763671875,295.70135498046875,298.8103332519531,293.1499938964844,293.1499938964844,280.04998779296875,35650.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685600161552429,1.0,0.0,0.0,3.2529544830322266,3.25297474861145,7.060725124574674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.919921875,0.0,1651.33203125,1895.4371337890625,0.0,3109.302490234375,0.9737644791603088,1.0,0.0,3.0,1.0,0.0
17863740,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7865703105926514,0.3153720796108246,0.2871829271316528,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9140586853027344,0.4989809393882751,0.4751995503902435,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.6556001901626587,0.4583963453769684,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8342944979667664,0.378701388835907,0.3620010912418365,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6666940450668335,0.1903201639652252,0.875119149684906,285.00457763671875,284.95001220703125,298.6186218261719,292.7266845703125,297.4319763183594,297.0231018066406,285.00469970703125,1.0,0.5676367878913879,0.3578176200389862,0.3578176200389862,1.0,1.0,-2.951166868209839,0.7544531226158142,2.196713924407959,0.0909119024872779,0.9019988179206848,0.9019988179206848,0.0,160.4214324951172,128.0,47446.68359375,0.0,2271.632568359375,1.0,280.0385131835937,283.3846740722656,295.68426513671875,298.7196655273437,293.1499938964844,293.1499938964844,280.3500061035156,31033.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571029305458069,1.0,0.0,0.0,3.3863821029663086,3.386402606964112,7.651827900190256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.96240234375,0.0,1786.0302734375,1895.4371337890625,0.0,3001.83740234375,1.0,1.0,0.0,3.0,1.0,0.0
17863800,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7865703105926514,0.3153720796108246,0.2871829271316528,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9140586853027344,0.4989809393882751,0.4751995503902435,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.6556001901626587,0.4583963453769684,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8342944979667664,0.378701388835907,0.3620010912418365,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6666940450668335,0.1903201639652252,0.875119149684906,285.00457763671875,284.95001220703125,298.6186218261719,292.7266845703125,297.4319763183594,297.0231018066406,285.00469970703125,1.0,0.5676367878913879,0.3578176200389862,0.3578176200389862,1.0,1.0,-2.951166868209839,0.7544531226158142,2.196713924407959,0.0909119024872779,0.9019988179206848,0.9019988179206848,0.0,160.4214324951172,128.0,47446.68359375,0.0,2271.632568359375,1.0,280.0385131835937,283.3846740722656,295.68426513671875,298.7196655273437,293.1499938964844,293.1499938964844,280.3500061035156,31033.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571029305458069,1.0,0.0,0.0,3.3863821029663086,3.386402606964112,7.651827900190256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.96240234375,0.0,1786.0302734375,1895.4371337890625,0.0,3001.83740234375,1.0,1.0,0.0,3.0,1.0,0.0
17863860,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.7938640713691711,0.3142532706260681,0.285849004983902,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.9236059188842772,0.4970568716526031,0.4730340540409088,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.9990000128746032,0.6565995812416077,0.445296972990036,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.8415467143058777,0.3775239586830139,0.3605612516403198,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.672448456287384,0.1892670691013336,0.8689899444580078,285.1304626464844,284.95001220703125,298.5946960449219,292.7094421386719,297.4303283691406,297.02911376953125,285.1315002441406,1.0,0.5593458414077759,0.3585262298583984,0.3585262298583984,1.0,1.0,-2.922118186950684,0.746940553188324,2.175177574157715,0.0899610891938209,1.0,1.0,0.0,152.9735565185547,128.0,46034.52734375,0.0,2183.62939453125,1.0,280.32666015625,283.53955078125,295.6567687988281,298.5920104980469,293.1499938964844,293.1499938964844,280.3500061035156,26354.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480372428894043,1.0,0.0,0.0,3.418918371200561,3.418938636779785,7.799572472322325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.27392578125,0.0,1784.061279296875,1895.4371337890625,0.0,2916.890869140625,1.0,1.0,0.0,3.0,1.0,0.0
17863920,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.7964592576026917,0.3139212429523468,0.2854886949062347,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.927020251750946,0.4964776635169983,0.472421795129776,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.9990000128746032,0.6574773192405701,0.4405271410942077,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.8441260457038879,0.3771745562553406,0.3601604700088501,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.6745184063911438,0.1889560371637344,0.8672076463699341,285.13336181640625,284.95001220703125,298.5869445800781,292.7038879394531,297.43121337890625,297.0329895019531,285.1329345703125,1.0,0.5566248893737793,0.3587499856948852,0.3587499856948852,1.0,1.0,-2.912597894668579,0.7444537281990051,2.1681442260742188,0.0895782932639122,1.0,1.0,0.0,150.53732299804688,116.0,45867.25,0.0,2155.15380859375,1.0,280.3399963378906,283.54510498046875,295.66412353515625,298.60986328125,293.1499938964844,293.1499938964844,280.04998779296875,26334.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471088409423828,1.0,0.0,0.0,3.419054746627808,3.419074773788452,7.800193770890473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2861328125,0.0,1784.0511474609375,1895.4371337890625,0.0,2908.198974609375,1.0,1.0,0.0,3.0,1.0,0.0
17863980,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.80694580078125,0.3113255500793457,0.2832514643669128,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9411144256591796,0.4928021728992462,0.4690839052200317,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6610969305038452,0.4206843078136444,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8549752831459045,0.3746978044509887,0.3578630983829498,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.6831541061401367,0.1871326267719268,0.8583827018737793,284.9216613769531,284.95001220703125,298.5536804199219,292.6802062988281,297.4319763183594,297.0458679199219,284.9184265136719,1.0,0.5446954965591431,0.3596823811531067,0.3596823811531067,1.0,1.0,-2.8686890602111816,0.7326599955558777,2.1360292434692383,0.0875813066959381,0.9416803121566772,0.9416803121566772,0.0,140.49691772460938,104.0,46469.83984375,0.0,2031.886962890625,1.0,280.0589599609375,283.3244323730469,295.7108764648437,298.7666015625,293.1499938964844,293.1499938964844,279.75,28158.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570806980133057,1.0,0.0,0.0,3.406456470489502,3.4064769744873047,7.74281772919494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.208984375,0.0,1784.9449462890625,1895.4371337890625,0.0,3001.62890625,1.0,1.0,0.0,3.0,1.0,0.0
17864040,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.80694580078125,0.3113255500793457,0.2832514643669128,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9411144256591796,0.4928021728992462,0.4690839052200317,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6610969305038452,0.4206843078136444,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8549752831459045,0.3746978044509887,0.3578630983829498,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.6831541061401367,0.1871326267719268,0.8583827018737793,284.9216613769531,284.95001220703125,298.5536804199219,292.6802062988281,297.4319763183594,297.0458679199219,284.9184265136719,1.0,0.5446954965591431,0.3596823811531067,0.3596823811531067,1.0,1.0,-2.8686890602111816,0.7326599955558777,2.1360292434692383,0.0875813066959381,0.9416803121566772,0.9416803121566772,0.0,140.49691772460938,104.0,46469.83984375,0.0,2031.886962890625,1.0,280.0589599609375,283.3244323730469,295.7108764648437,298.7666015625,293.1499938964844,293.1499938964844,279.75,28158.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570806980133057,1.0,0.0,0.0,3.406456470489502,3.4064769744873047,7.74281772919494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.208984375,0.0,1784.9449462890625,1895.4371337890625,0.0,3001.62890625,1.0,1.0,0.0,3.0,1.0,0.0
17864100,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8117678761482239,0.3095883429050445,0.2816711664199829,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.9478464126586914,0.4904702603816986,0.4668892920017242,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.9990000128746032,0.6628509163856506,0.4108725488185882,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.8603515625,0.373022586107254,0.3562651574611664,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.6873167157173157,0.1859632283449173,0.852782666683197,284.7773742675781,284.95001220703125,298.5364685058594,292.6680603027344,297.4306640625,297.0504150390625,284.7686767578125,1.0,0.5383309721946716,0.360148549079895,0.360148549079895,1.0,1.0,-2.843710422515869,0.7257460355758667,2.117964267730713,0.0862229838967323,0.8140905499458313,0.8140905499458313,0.0,135.5615692138672,104.0,47007.56640625,0.0,1967.0584716796875,1.0,279.8075561523437,283.167236328125,295.7222595214844,298.8782043457031,293.1499938964844,293.1499938964844,279.75,34701.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637462258338928,1.0,0.0,0.0,3.3604729175567627,3.360493898391724,7.535188046858821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.77001953125,0.0,1786.9434814453125,1895.4371337890625,0.0,3064.14404296875,1.0,1.0,0.0,3.0,1.0,0.0
17864160,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.8165067434310913,0.3078309595584869,0.2799040079116821,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.9545427560806274,0.4880825579166412,0.4644589722156524,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.9990000128746032,0.6648010015487671,0.400955468416214,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.865879237651825,0.3712632060050964,0.3544475436210632,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.6915116906166077,0.1847228705883026,0.846531093120575,284.7951354980469,284.95001220703125,298.5188903808594,292.6557312011719,297.4296569824219,297.05517578125,284.8016052246094,1.0,0.5317040085792542,0.3608295619487762,0.3608295619487762,1.0,1.0,-2.817049980163574,0.7187829613685608,2.098267078399658,0.0851663649082183,0.7657745480537415,0.7657745480537415,0.0,130.62429809570312,122.0,45999.7578125,0.0,1900.5909423828125,1.0,279.76123046875,283.20806884765625,295.6755065917969,298.7339172363281,293.1499938964844,293.1499938964844,280.04998779296875,42398.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643544912338257,1.0,0.0,0.0,3.1799585819244385,3.1799795627593994,6.747396810169448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.23095703125,0.0,1621.8270263671875,1895.4371337890625,0.0,3069.85009765625,0.9642003178596495,1.0,0.0,3.0,1.0,0.0
17864220,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8156238198280334,0.3057796359062195,0.2777120769023895,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9535170793533324,0.4848451316356659,0.461019366979599,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6690781712532043,0.3991720378398895,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8651102781295776,0.3689340054988861,0.3519310057163238,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6899551153182983,0.1829140931367874,0.8374529480934143,284.92803955078125,284.95001220703125,298.4826965332031,292.63055419921875,297.4364013671875,297.0754089355469,284.9297180175781,1.0,0.5285974144935608,0.3621915876865387,0.3621915876865387,1.0,1.0,-2.794158458709717,0.7148524522781372,2.079306125640869,0.085659734904766,0.816950261592865,0.816950261592865,0.0,129.05076599121094,140.0,44875.296875,0.0,1857.1492919921875,1.0,280.0378112792969,283.3593444824219,295.57098388671875,298.46533203125,293.1499938964844,293.1499938964844,280.3500061035156,35877.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477182984352112,1.0,0.0,0.0,3.224452018737793,3.224472045898437,6.937534635653719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.7919921875,0.0,1616.493408203125,1895.4371337890625,0.0,2913.904541015625,0.966765820980072,1.0,0.0,3.0,1.0,0.0
17864280,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8156238198280334,0.3057796359062195,0.2777120769023895,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9535170793533324,0.4848451316356659,0.461019366979599,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6690781712532043,0.3991720378398895,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8651102781295776,0.3689340054988861,0.3519310057163238,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6899551153182983,0.1829140931367874,0.8374529480934143,284.92803955078125,284.95001220703125,298.4826965332031,292.63055419921875,297.4364013671875,297.0754089355469,284.9297180175781,1.0,0.5285974144935608,0.3621915876865387,0.3621915876865387,1.0,1.0,-2.794158458709717,0.7148524522781372,2.079306125640869,0.085659734904766,0.816950261592865,0.816950261592865,0.0,129.05076599121094,140.0,44875.296875,0.0,1857.1492919921875,1.0,280.0378112792969,283.3593444824219,295.57098388671875,298.46533203125,293.1499938964844,293.1499938964844,280.3500061035156,35877.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477182984352112,1.0,0.0,0.0,3.224452018737793,3.224472045898437,6.937534635653719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.7919921875,0.0,1616.493408203125,1895.4371337890625,0.0,2913.904541015625,0.966765820980072,1.0,0.0,3.0,1.0,0.0
17864340,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8067070245742798,0.304078996181488,0.2763406038284302,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.941522181034088,0.4820837676525116,0.4585611522197723,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6696417331695557,0.4107800126075744,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8556528091430664,0.3670557737350464,0.3502877950668335,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.681167483329773,0.1813949793577194,0.8313403725624084,285.01434326171875,284.95001220703125,298.4451599121094,292.6047668457031,297.4314270019531,297.0794677734375,285.0141296386719,1.0,0.5319021344184875,0.3635536134243011,0.3635536134243011,1.0,1.0,-2.7941689491271973,0.718389630317688,2.07577919960022,0.0888707041740417,0.9084147214889526,0.9084147214889526,0.0,133.64405822753906,158.0,44349.3515625,0.0,1879.0408935546875,1.0,280.3382568359375,283.4624938964844,295.5577697753906,298.3932189941406,293.1499938964844,293.1499938964844,280.04998779296875,30632.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350449204444885,1.0,0.0,0.0,3.3900303840637207,3.3900511264801025,7.668324997212039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.3984375,0.0,1787.0640869140625,1895.4371337890625,0.0,2795.457275390625,1.0,1.0,0.0,3.0,1.0,0.0
17864400,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8067070245742798,0.304078996181488,0.2763406038284302,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.941522181034088,0.4820837676525116,0.4585611522197723,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6696417331695557,0.4107800126075744,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8556528091430664,0.3670557737350464,0.3502877950668335,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.681167483329773,0.1813949793577194,0.8313403725624084,285.01434326171875,284.95001220703125,298.4451599121094,292.6047668457031,297.4314270019531,297.0794677734375,285.0141296386719,1.0,0.5319021344184875,0.3635536134243011,0.3635536134243011,1.0,1.0,-2.7941689491271973,0.718389630317688,2.07577919960022,0.0888707041740417,0.9084147214889526,0.9084147214889526,0.0,133.64405822753906,158.0,44349.3515625,0.0,1879.0408935546875,1.0,280.3382568359375,283.4624938964844,295.5577697753906,298.3932189941406,293.1499938964844,293.1499938964844,280.04998779296875,30632.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350449204444885,1.0,0.0,0.0,3.3900303840637207,3.3900511264801025,7.668324997212039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.3984375,0.0,1787.0640869140625,1895.4371337890625,0.0,2795.457275390625,1.0,1.0,0.0,3.0,1.0,0.0
17864460,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7906594276428223,0.3012789487838745,0.2744542062282562,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9204853773117064,0.4781803488731384,0.4555715918540954,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.66444993019104,0.4326143562793731,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8400518894195557,0.3643241822719574,0.3483239114284515,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6669386029243469,0.1793467104434967,0.8246476054191589,284.8917541503906,284.95001220703125,298.4063720703125,292.5784606933594,297.4017639160156,297.0508728027344,284.8944396972656,1.0,0.5393852591514587,0.3645822703838348,0.3645822703838348,1.0,1.0,-2.8041412830352783,0.7243680357933044,2.079773187637329,0.0925004631280899,0.811648964881897,0.811648964881897,0.0,143.02944946289062,161.0,45128.875,0.0,1939.55712890625,1.0,280.05987548828125,283.3270263671875,295.6179504394531,298.5790710449219,293.1499938964844,293.1499938964844,280.3500061035156,38051.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473817110061646,1.0,0.0,0.0,3.2981088161468506,3.29813003540039,7.258105370056001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.87744140625,0.0,1734.9049072265625,1895.4371337890625,0.0,2910.75341796875,0.9885470867156982,1.0,0.0,3.0,1.0,0.0
17864520,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7906594276428223,0.3012789487838745,0.2744542062282562,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9204853773117064,0.4781803488731384,0.4555715918540954,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.66444993019104,0.4326143562793731,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8400518894195557,0.3643241822719574,0.3483239114284515,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6669386029243469,0.1793467104434967,0.8246476054191589,284.8917541503906,284.95001220703125,298.4063720703125,292.5784606933594,297.4017639160156,297.0508728027344,284.8944396972656,1.0,0.5393852591514587,0.3645822703838348,0.3645822703838348,1.0,1.0,-2.8041412830352783,0.7243680357933044,2.079773187637329,0.0925004631280899,0.811648964881897,0.811648964881897,0.0,143.02944946289062,161.0,45128.875,0.0,1939.55712890625,1.0,280.05987548828125,283.3270263671875,295.6179504394531,298.5790710449219,293.1499938964844,293.1499938964844,280.3500061035156,38051.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473817110061646,1.0,0.0,0.0,3.2981088161468506,3.29813003540039,7.258105370056001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.87744140625,0.0,1734.9049072265625,1895.4371337890625,0.0,2910.75341796875,0.9885470867156982,1.0,0.0,3.0,1.0,0.0
17864580,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7781216502189636,0.2989798188209533,0.2724859714508056,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9046578407287598,0.4747388660907745,0.4524345695972442,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,0.6571207642555237,0.4500657916069031,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8281741142272949,0.3619463443756103,0.3462179601192474,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6557503938674927,0.1773242205381393,0.8167011141777039,285.0153503417969,284.95001220703125,298.366455078125,292.5517272949219,297.3714294433594,297.02197265625,285.0165100097656,1.0,0.5442922115325928,0.3656109571456909,0.3656109571456909,1.0,1.0,-2.8069090843200684,0.7279340028762817,2.078975200653076,0.0955639481544494,0.913020670413971,0.913020670413971,0.0,150.68643188476562,164.0,44395.15234375,0.0,1980.58837890625,1.0,280.3394470214844,283.4674987792969,295.53173828125,298.3901672363281,293.1499938964844,293.1499938964844,280.04998779296875,30650.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397559523582458,1.0,0.0,0.0,3.3890299797058105,3.3890507221221924,7.66379969263653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.919921875,0.0,1785.8516845703125,1895.4371337890625,0.0,2839.43505859375,1.0,1.0,0.0,3.0,1.0,0.0
17864640,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7781216502189636,0.2989798188209533,0.2724859714508056,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9046578407287598,0.4747388660907745,0.4524345695972442,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,0.6571207642555237,0.4500657916069031,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8281741142272949,0.3619463443756103,0.3462179601192474,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6557503938674927,0.1773242205381393,0.8167011141777039,285.0153503417969,284.95001220703125,298.366455078125,292.5517272949219,297.3714294433594,297.02197265625,285.0165100097656,1.0,0.5442922115325928,0.3656109571456909,0.3656109571456909,1.0,1.0,-2.8069090843200684,0.7279340028762817,2.078975200653076,0.0955639481544494,0.913020670413971,0.913020670413971,0.0,150.68643188476562,164.0,44395.15234375,0.0,1980.58837890625,1.0,280.3394470214844,283.4674987792969,295.53173828125,298.3901672363281,293.1499938964844,293.1499938964844,280.04998779296875,30650.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397559523582458,1.0,0.0,0.0,3.3890299797058105,3.3890507221221924,7.66379969263653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.919921875,0.0,1785.8516845703125,1895.4371337890625,0.0,2839.43505859375,1.0,1.0,0.0,3.0,1.0,0.0
17864700,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7729957699775696,0.2976091504096985,0.2715452909469604,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8986198306083679,0.472784012556076,0.4509092569351196,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6528034210205078,0.4569449424743652,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8233106136322021,0.3605957329273224,0.3452121615409851,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6511644721031189,0.176228329539299,0.8127333521842957,284.9015197753906,284.95001220703125,298.3460693359375,292.5382385253906,297.3581848144531,297.0104064941406,284.8938293457031,1.0,0.5461788773536682,0.3661252856254577,0.3661252856254577,1.0,1.0,-2.8062331676483154,0.7290337681770325,2.077199459075928,0.0968978106975555,0.8426534533500671,0.8426534533500671,0.0,153.90174865722656,164.0,45271.5859375,0.0,1994.8826904296875,1.0,280.1051940917969,283.3323974609375,295.5789794921875,298.581787109375,293.1499938964844,293.1499938964844,280.04998779296875,33432.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469964861869812,1.0,0.0,0.0,3.369723558425904,3.3697445392608643,7.576730922664865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.392578125,0.0,1787.0347900390625,1895.4371337890625,0.0,2907.1474609375,1.0,1.0,0.0,3.0,1.0,0.0
17864760,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7659621238708496,0.295929342508316,0.2703245878219604,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.890381395816803,0.4704938530921936,0.4490678012371063,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.993470311164856,0.6483474373817444,0.4554530382156372,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8165371417999268,0.3589698374271393,0.3439723253250122,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6451396346092224,0.1749657690525055,0.8082810044288635,284.8764953613281,284.95001220703125,298.325439453125,292.524658203125,297.34649658203125,297.0018615722656,284.878173828125,1.0,0.547244131565094,0.3664002120494842,0.3664002120494842,1.0,1.0,-2.793919801712036,0.7256857752799988,2.068234205245972,0.0965578407049179,0.8030707836151123,0.8030707836151123,0.0,158.22840881347656,167.0,44967.98046875,0.0,1995.724853515625,1.0,280.0599670410156,283.31884765625,295.5622863769531,298.52685546875,293.1499938964844,293.1499938964844,280.3500061035156,38623.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509714603424072,1.0,0.0,0.0,3.29412841796875,3.29414963722229,7.240596460178494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.8671875,0.0,1735.1668701171875,1895.4371337890625,0.0,2944.370361328125,0.9875344634056092,1.0,0.0,3.0,1.0,0.0
17864820,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7554433941841125,0.2933849692344665,0.2681220173835754,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8778516054153442,0.4667404890060425,0.4456194043159485,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.981919765472412,0.6432577967643738,0.4513870775699615,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8057434558868408,0.3563331365585327,0.3416205942630768,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6359006762504578,0.1727350503206253,0.7992806434631348,284.97967529296875,284.95001220703125,298.2834777832031,292.497314453125,297.332275390625,296.99761962890625,284.98028564453125,1.0,0.5481798648834229,0.3669500648975372,0.3669500648975372,1.0,1.0,-2.7686235904693604,0.7187052369117737,2.0499184131622314,0.095107764005661,0.8769180178642273,0.8769180178642273,0.0,164.80157470703125,170.0,43899.71875,0.0,1986.39208984375,1.0,280.3393249511719,283.44677734375,295.4656982421875,298.3016967773437,293.1499938964844,293.1499938964844,280.6499938964844,32798.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407486081123352,1.0,0.0,0.0,3.373640775680542,3.373661756515503,7.594356929985224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.45166015625,0.0,1786.0963134765625,1895.4371337890625,0.0,2848.71044921875,1.0,1.0,0.0,3.0,1.0,0.0
17864880,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7554433941841125,0.2933849692344665,0.2681220173835754,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8778516054153442,0.4667404890060425,0.4456194043159485,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.981919765472412,0.6432577967643738,0.4513870775699615,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8057434558868408,0.3563331365585327,0.3416205942630768,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6359006762504578,0.1727350503206253,0.7992806434631348,284.97967529296875,284.95001220703125,298.2834777832031,292.497314453125,297.332275390625,296.99761962890625,284.98028564453125,1.0,0.5481798648834229,0.3669500648975372,0.3669500648975372,1.0,1.0,-2.7686235904693604,0.7187052369117737,2.0499184131622314,0.095107764005661,0.8769180178642273,0.8769180178642273,0.0,164.80157470703125,170.0,43899.71875,0.0,1986.39208984375,1.0,280.3393249511719,283.44677734375,295.4656982421875,298.3016967773437,293.1499938964844,293.1499938964844,280.6499938964844,32798.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407486081123352,1.0,0.0,0.0,3.373640775680542,3.373661756515503,7.594356929985224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.45166015625,0.0,1786.0963134765625,1895.4371337890625,0.0,2848.71044921875,1.0,1.0,0.0,3.0,1.0,0.0
17864940,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.7486295104026794,0.2914592325687408,0.2664456367492676,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.8695068955421448,0.4636554419994354,0.4427594840526581,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.9740625023841858,0.6404989957809448,0.449296623468399,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.7981915473937988,0.3542160391807556,0.3397004902362823,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.6295666098594666,0.1708316057920456,0.7913057208061218,285.12109375,284.95001220703125,298.2406005859375,292.4698181152344,297.3210144042969,296.9974975585937,285.1214904785156,1.0,0.5484955906867981,0.3674999475479126,0.3674999475479126,1.0,1.0,-2.7487633228302,0.7135037183761597,2.035259485244751,0.0942622199654579,1.0,1.0,0.0,169.20809936523438,173.0,42586.81640625,0.0,1975.5745849609373,1.0,280.639892578125,283.61456298828125,295.42291259765625,298.16387939453125,293.1499938964844,293.1499938964844,280.3500061035156,26333.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284880518913269,1.0,0.0,0.0,3.4190673828125,3.4190874099731445,7.800251751177711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.17431640625,0.0,1784.0501708984375,1895.4371337890625,0.0,2734.375,1.0,1.0,0.0,3.0,1.0,0.0
17865000,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.7486295104026794,0.2914592325687408,0.2664456367492676,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.8695068955421448,0.4636554419994354,0.4427594840526581,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.9740625023841858,0.6404989957809448,0.449296623468399,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.7981915473937988,0.3542160391807556,0.3397004902362823,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.6295666098594666,0.1708316057920456,0.7913057208061218,285.12109375,284.95001220703125,298.2406005859375,292.4698181152344,297.3210144042969,296.9974975585937,285.1214904785156,1.0,0.5484955906867981,0.3674999475479126,0.3674999475479126,1.0,1.0,-2.7487633228302,0.7135037183761597,2.035259485244751,0.0942622199654579,1.0,1.0,0.0,169.20809936523438,173.0,42586.81640625,0.0,1975.5745849609373,1.0,280.639892578125,283.61456298828125,295.42291259765625,298.16387939453125,293.1499938964844,293.1499938964844,280.3500061035156,26333.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284880518913269,1.0,0.0,0.0,3.4190673828125,3.4190874099731445,7.800251751177711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.17431640625,0.0,1784.0501708984375,1895.4371337890625,0.0,2734.375,1.0,1.0,0.0,3.0,1.0,0.0
17865060,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7433143854141235,0.2891150116920471,0.2648336291313171,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8630577921867371,0.4603257775306701,0.4401572942733764,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9677062034606934,0.6372713446617126,0.4475674033164978,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7922840714454651,0.3518610894680023,0.3379331827163696,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.6246358156204224,0.1689800769090652,0.784463107585907,284.94091796875,284.95001220703125,298.2039489746094,292.4466857910156,297.3107604980469,296.9958190917969,284.937255859375,1.0,0.5484593510627747,0.3684903979301452,0.3684903979301452,1.0,1.0,-2.7312822341918945,0.7101230621337891,2.021159172058105,0.0948749557137489,0.9508288502693176,0.9508288502693176,0.0,172.5888214111328,173.0,43454.87109375,0.0,1963.780517578125,1.0,280.365966796875,283.41864013671875,295.4844055175781,298.35223388671875,293.1499938964844,293.1499938964844,280.3500061035156,27743.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384607434272766,1.0,0.0,0.0,3.4093286991119385,3.409348964691162,7.755879778414965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.20703125,0.0,1784.7491455078125,1895.4371337890625,0.0,2827.337158203125,1.0,1.0,0.0,3.0,1.0,0.0
17865120,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7421265840530396,0.2885739803314209,0.2644066214561462,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8616575002670288,0.4595909416675567,0.439530074596405,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9662495255470276,0.636522114276886,0.4470990300178528,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.7909834980964661,0.3513278067111969,0.3374914228916168,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.6235606074333191,0.1685760617256164,0.7829003930091858,284.9296875,284.95001220703125,298.1968994140625,292.4422607421875,297.3083801269531,296.9950256347656,284.9272155761719,1.0,0.5483877062797546,0.3686790466308594,0.3686790466308594,1.0,1.0,-2.7270448207855225,0.7091824412345886,2.017862319946289,0.0948930010199546,0.94193434715271,0.94193434715271,0.0,173.30284118652344,176.0,43414.18359375,0.0,1960.4453125,1.0,280.3589172363281,283.4095153808594,295.476806640625,298.3363342285156,293.1499938964844,293.1499938964844,280.04998779296875,28245.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392857313156128,1.0,0.0,0.0,3.405852794647217,3.4058732986450195,7.74007332893234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.58251953125,0.0,1784.9854736328125,1895.4371337890625,0.0,2835.04248046875,1.0,1.0,0.0,3.0,1.0,0.0
17865180,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.7343988418579102,0.2847383916378021,0.2612989544868469,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8526977896690369,0.4545210003852844,0.4351192116737366,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.9564398527145386,0.6311745047569275,0.4436862170696258,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.7825249433517456,0.3475439250469208,0.3342849612236023,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.6163435578346252,0.1657433658838272,0.7717353105545044,284.7975769042969,284.95001220703125,298.1524963378906,292.4147033691406,297.2908020019531,296.9864807128906,284.8042907714844,1.0,0.5475138425827026,0.3698581457138061,0.3698581457138061,1.0,1.0,-2.696642637252808,0.7019585967063904,1.994684100151062,0.0945149287581443,0.7697621583938599,0.7697621583938599,0.0,177.79464721679688,179.0,43297.734375,0.0,1933.809326171875,1.0,280.0606384277344,283.2832336425781,295.4461364746094,298.3313903808594,293.1499938964844,293.1499938964844,280.3500061035156,41915.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490222096443176,1.0,0.0,0.0,3.200356960296631,3.200377941131592,6.834239343334048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.666015625,0.0,1643.4031982421875,1895.4371337890625,0.0,2926.11328125,0.9683730006217957,1.0,0.0,3.0,1.0,0.0
17865240,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.7343988418579102,0.2847383916378021,0.2612989544868469,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8526977896690369,0.4545210003852844,0.4351192116737366,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.9564398527145386,0.6311745047569275,0.4436862170696258,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.7825249433517456,0.3475439250469208,0.3342849612236023,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.6163435578346252,0.1657433658838272,0.7717353105545044,284.7975769042969,284.95001220703125,298.1524963378906,292.4147033691406,297.2908020019531,296.9864807128906,284.8042907714844,1.0,0.5475138425827026,0.3698581457138061,0.3698581457138061,1.0,1.0,-2.696642637252808,0.7019585967063904,1.994684100151062,0.0945149287581443,0.7697621583938599,0.7697621583938599,0.0,177.79464721679688,179.0,43297.734375,0.0,1933.809326171875,1.0,280.0606384277344,283.2832336425781,295.4461364746094,298.3313903808594,293.1499938964844,293.1499938964844,280.3500061035156,41915.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490222096443176,1.0,0.0,0.0,3.200356960296631,3.200377941131592,6.834239343334048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.666015625,0.0,1643.4031982421875,1895.4371337890625,0.0,2926.11328125,0.9683730006217957,1.0,0.0,3.0,1.0,0.0
