time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865300,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7311013340950012,0.2833305597305298,0.2598638534545898,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8488885760307312,0.4525064826011657,0.433039903640747,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9521326422691344,0.6293615698814392,0.442168653011322,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7788671255111694,0.3460252583026886,0.3327328860759735,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.6129284501075745,0.1644841432571411,0.7660290002822876,284.92889404296875,284.95001220703125,298.13006591796875,292.4009704589844,297.2833557128906,296.98406982421875,284.9320983886719,1.0,0.5469306111335754,0.3704476952552795,0.3704476952552795,1.0,1.0,-2.6818671226501465,0.6984710097312927,1.9833961725234983,0.0942542180418968,0.8291624784469604,0.8291624784469604,0.0,179.65968322753906,179.0,42401.7265625,0.0,1919.5576171875,1.0,280.28961181640625,283.4259338378906,295.3492126464844,298.068603515625,293.1499938964844,293.1499938964844,280.3500061035156,36090.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394253849983215,1.0,0.0,0.0,3.2220571041107178,3.2220773696899414,6.927232902853575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.18798828125,0.0,1615.459228515625,1895.4371337890625,0.0,2836.34716796875,0.9689165353775024,1.0,0.0,3.0,1.0,0.0
17865360,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.728630542755127,0.2821445763111114,0.2588133811950683,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8459555506706238,0.4507048428058624,0.4313654899597168,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9488872289657592,0.627862811088562,0.4411306381225586,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7760547995567322,0.3446980714797973,0.331501305103302,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.6100630164146423,0.1633509695529937,0.7610957026481628,284.9289855957031,284.95001220703125,298.10748291015625,292.38726806640625,297.277099609375,296.9832458496094,284.9288635253906,1.0,0.5464256405830383,0.3710720241069793,0.3710720241069793,1.0,1.0,-2.6699342727661133,0.6960009932518005,1.9739333391189573,0.0944167152047157,0.8227910399436951,0.8227910399436951,0.0,181.0933532714844,167.0,42153.6015625,0.0,1907.792724609375,1.0,280.3386535644531,283.4318542480469,295.33111572265625,298.06121826171875,293.1499938964844,293.1499938964844,280.6499938964844,35432.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332076072692871,1.0,0.0,0.0,3.2544713020324707,3.2544915676116943,7.067311003083887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.83984375,0.0,1651.1982421875,1895.4371337890625,0.0,2778.324951171875,0.9736508131027222,1.0,0.0,3.0,1.0,0.0
17865420,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7291240096092224,0.2800522446632385,0.2567764222621918,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8466120362281799,0.4473747909069061,0.4280700087547302,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9508638381958008,0.6252129673957825,0.4391695261001587,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7767870426177979,0.3423130512237549,0.3290837109088897,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6093917489051819,0.1613016575574875,0.7511143684387207,285.0116577148437,284.95001220703125,298.0619201660156,292.36004638671875,297.26617431640625,296.9838256835937,285.01153564453125,1.0,0.5410189628601074,0.372320681810379,0.372320681810379,1.0,1.0,-2.6462717056274414,0.691095232963562,1.95517647266388,0.0948158130049705,0.9097004532814026,0.9097004532814026,0.0,177.57882690429688,155.0,41187.0,0.0,1855.994140625,1.0,280.6385498046875,283.5400695800781,295.3052673339844,297.9555969238281,293.1499938964844,293.1499938964844,280.3500061035156,30550.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189941644668579,1.0,0.0,0.0,3.389847993850708,3.38986873626709,7.66749963077018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.86474609375,0.0,1785.985107421875,1895.4371337890625,0.0,2646.253173828125,1.0,1.0,0.0,3.0,1.0,0.0
17865480,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7291240096092224,0.2800522446632385,0.2567764222621918,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8466120362281799,0.4473747909069061,0.4280700087547302,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9508638381958008,0.6252129673957825,0.4391695261001587,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7767870426177979,0.3423130512237549,0.3290837109088897,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6093917489051819,0.1613016575574875,0.7511143684387207,285.0116577148437,284.95001220703125,298.0619201660156,292.36004638671875,297.26617431640625,296.9838256835937,285.01153564453125,1.0,0.5410189628601074,0.372320681810379,0.372320681810379,1.0,1.0,-2.6462717056274414,0.691095232963562,1.95517647266388,0.0948158130049705,0.9097004532814026,0.9097004532814026,0.0,177.57882690429688,155.0,41187.0,0.0,1855.994140625,1.0,280.6385498046875,283.5400695800781,295.3052673339844,297.9555969238281,293.1499938964844,293.1499938964844,280.3500061035156,30550.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189941644668579,1.0,0.0,0.0,3.389847993850708,3.38986873626709,7.66749963077018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.86474609375,0.0,1785.985107421875,1895.4371337890625,0.0,2646.253173828125,1.0,1.0,0.0,3.0,1.0,0.0
17865540,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.731800377368927,0.2770483493804931,0.2541342377662658,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8501348495483398,0.4431005120277405,0.424109935760498,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9563530087471008,0.6209493279457092,0.436396062374115,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.780306339263916,0.3391893804073334,0.326151579618454,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6109744310379028,0.1589353084564209,0.7400006651878357,284.86822509765625,284.95001220703125,298.015869140625,292.33306884765625,297.2525939941406,296.9812927246094,284.8714904785156,1.0,0.533214271068573,0.3735693395137787,0.3735693395137787,1.0,1.0,-2.618135690689087,0.6846182942390442,1.933517575263977,0.0947369039058685,0.7892264127731323,0.7892264127731323,0.0,170.8766326904297,143.0,41359.17578125,0.0,1784.175537109375,1.0,280.3598327636719,283.3962707519531,295.3607177734375,298.10235595703125,293.1499938964844,293.1499938964844,280.6499938964844,39966.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290753960609436,1.0,0.0,0.0,3.2499399185180664,3.2499611377716064,7.047644885460613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.44091796875,0.0,1689.3194580078125,1895.4371337890625,0.0,2739.840087890625,0.9785161018371582,1.0,0.0,3.0,1.0,0.0
17865600,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.731800377368927,0.2770483493804931,0.2541342377662658,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8501348495483398,0.4431005120277405,0.424109935760498,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9563530087471008,0.6209493279457092,0.436396062374115,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.780306339263916,0.3391893804073334,0.326151579618454,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6109744310379028,0.1589353084564209,0.7400006651878357,284.86822509765625,284.95001220703125,298.015869140625,292.33306884765625,297.2525939941406,296.9812927246094,284.8714904785156,1.0,0.533214271068573,0.3735693395137787,0.3735693395137787,1.0,1.0,-2.618135690689087,0.6846182942390442,1.933517575263977,0.0947369039058685,0.7892264127731323,0.7892264127731323,0.0,170.8766326904297,143.0,41359.17578125,0.0,1784.175537109375,1.0,280.3598327636719,283.3962707519531,295.3607177734375,298.10235595703125,293.1499938964844,293.1499938964844,280.6499938964844,39966.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290753960609436,1.0,0.0,0.0,3.2499399185180664,3.2499611377716064,7.047644885460613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.44091796875,0.0,1689.3194580078125,1895.4371337890625,0.0,2739.840087890625,0.9785161018371582,1.0,0.0,3.0,1.0,0.0
17865660,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.7367885112762451,0.2746603786945343,0.2514819502830505,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8565279245376587,0.4394478499889374,0.4201419055461883,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.965068817138672,0.6176453828811646,0.4336286187171936,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7865135073661804,0.3365003168582916,0.3231316804885864,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6144902110099792,0.1567783951759338,0.7283791899681091,284.96942138671875,284.95001220703125,297.969482421875,292.3064880371094,297.2406311035156,296.9810485839844,284.9681396484375,1.0,0.5238640904426575,0.3748750388622284,0.3748750388622284,1.0,1.0,-2.5892577171325684,0.6779716610908508,1.9112861156463623,0.0944923907518386,0.858005702495575,0.858005702495575,0.0,161.9547119140625,131.0,40347.37890625,0.0,1702.8682861328125,1.0,280.6388244628906,283.516357421875,295.2646789550781,297.88067626953125,293.1499938964844,293.1499938964844,280.95001220703125,33799.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816650390625,1.0,0.0,0.0,3.351047992706299,3.3510687351226807,7.492980103052105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.27294921875,0.0,1764.86572265625,1895.4371337890625,0.0,2624.56591796875,0.9967036247253418,1.0,0.0,3.0,1.0,0.0
17865720,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.7367885112762451,0.2746603786945343,0.2514819502830505,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8565279245376587,0.4394478499889374,0.4201419055461883,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.965068817138672,0.6176453828811646,0.4336286187171936,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7865135073661804,0.3365003168582916,0.3231316804885864,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6144902110099792,0.1567783951759338,0.7283791899681091,284.96942138671875,284.95001220703125,297.969482421875,292.3064880371094,297.2406311035156,296.9810485839844,284.9681396484375,1.0,0.5238640904426575,0.3748750388622284,0.3748750388622284,1.0,1.0,-2.5892577171325684,0.6779716610908508,1.9112861156463623,0.0944923907518386,0.858005702495575,0.858005702495575,0.0,161.9547119140625,131.0,40347.37890625,0.0,1702.8682861328125,1.0,280.6388244628906,283.516357421875,295.2646789550781,297.88067626953125,293.1499938964844,293.1499938964844,280.95001220703125,33799.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816650390625,1.0,0.0,0.0,3.351047992706299,3.3510687351226807,7.492980103052105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.27294921875,0.0,1764.86572265625,1895.4371337890625,0.0,2624.56591796875,0.9967036247253418,1.0,0.0,3.0,1.0,0.0
17865780,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.744605302810669,0.2727754414081573,0.2493122816085815,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.866235077381134,0.4362823963165283,0.416663646697998,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9767312407493592,0.6149930357933044,0.4313902258872986,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.7958165407180786,0.3342289924621582,0.3205070495605469,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.6201397180557251,0.15491883456707,0.7178826928138733,285.097900390625,284.95001220703125,297.9228210449219,292.2803649902344,297.2308044433594,296.9837646484375,285.0975646972656,1.0,0.5138194561004639,0.3761807382106781,0.3761807382106781,1.0,1.0,-2.5640130043029785,0.6725010871887207,1.8915117979049685,0.094637356698513,1.0,1.0,0.0,151.4842071533203,119.0,39087.6796875,0.0,1621.447021484375,1.0,280.94024658203125,283.6727294921875,295.2259521484375,297.7507019042969,293.1499938964844,293.1499938964844,280.6499938964844,26555.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028870820999146,1.0,0.0,0.0,3.417473793029785,3.417494058609009,7.792982614773791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.58056640625,0.0,1784.076904296875,1895.4371337890625,0.0,2497.8505859375,1.0,1.0,0.0,3.0,1.0,0.0
17865840,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.744605302810669,0.2727754414081573,0.2493122816085815,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.866235077381134,0.4362823963165283,0.416663646697998,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9767312407493592,0.6149930357933044,0.4313902258872986,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.7958165407180786,0.3342289924621582,0.3205070495605469,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.6201397180557251,0.15491883456707,0.7178826928138733,285.097900390625,284.95001220703125,297.9228210449219,292.2803649902344,297.2308044433594,296.9837646484375,285.0975646972656,1.0,0.5138194561004639,0.3761807382106781,0.3761807382106781,1.0,1.0,-2.5640130043029785,0.6725010871887207,1.8915117979049685,0.094637356698513,1.0,1.0,0.0,151.4842071533203,119.0,39087.6796875,0.0,1621.447021484375,1.0,280.94024658203125,283.6727294921875,295.2259521484375,297.7507019042969,293.1499938964844,293.1499938964844,280.6499938964844,26555.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028870820999146,1.0,0.0,0.0,3.417473793029785,3.417494058609009,7.792982614773791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.58056640625,0.0,1784.076904296875,1895.4371337890625,0.0,2497.8505859375,1.0,1.0,0.0,3.0,1.0,0.0
17865900,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7492266893386841,0.2715895175933838,0.2482509613037109,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8719467520713806,0.4344416260719299,0.4149413704872131,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9828956127166748,0.6131890416145325,0.4302548766136169,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8012194037437439,0.3329002559185028,0.319219559431076,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6234399080276489,0.1539285629987716,0.7128414511680603,284.9647827148437,284.95001220703125,297.8994140625,292.2675170898437,297.22540283203125,296.9845275878906,284.9529113769531,1.0,0.5086251497268677,0.3768335878849029,0.3768335878849029,1.0,1.0,-2.551703691482544,0.6698480248451233,1.8818557262420648,0.0947816893458366,0.9487663507461548,0.9487663507461548,0.0,146.03636169433594,119.0,39870.13671875,0.0,1580.7860107421875,1.0,280.703857421875,283.517333984375,295.2939453125,297.958740234375,293.1499938964844,293.1499938964844,280.6499938964844,27353.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097105026245117,1.0,0.0,0.0,3.412024736404419,3.4120450019836426,7.768151135678636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.9736328125,0.0,1784.56103515625,1895.4371337890625,0.0,2560.52734375,1.0,1.0,0.0,3.0,1.0,0.0
17865960,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7534051537513733,0.2700047194957733,0.2468025088310241,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.877265214920044,0.4322006404399872,0.4128049612045288,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9882325530052184,0.6107238531112671,0.4285996556282043,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.806181013584137,0.3312232494354248,0.3175942599773407,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6263840794563293,0.1527500003576278,0.7070509195327759,284.9003601074219,284.95001220703125,297.8759765625,292.2547912597656,297.2184753417969,296.9832458496094,284.8976135253906,1.0,0.5031991600990295,0.3775455057621002,0.3775455057621002,1.0,1.0,-2.5365021228790283,0.666323184967041,1.8701789379119875,0.0947105810046196,0.8976743221282959,0.8976743221282959,0.0,140.84661865234375,107.0,39743.1171875,0.0,1537.7218017578125,1.0,280.65924072265625,283.46484375,295.2890930175781,297.92462158203125,293.1499938964844,293.1499938964844,280.3500061035156,30480.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139488697052002,1.0,0.0,0.0,3.390338659286499,3.3903591632843018,7.669718797842506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.19384765625,0.0,1785.9559326171875,1895.4371337890625,0.0,2599.6044921875,1.0,1.0,0.0,3.0,1.0,0.0
17866020,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7619235515594482,0.2665160000324249,0.2433740794658661,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8882535696029663,0.427329957485199,0.4079295396804809,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9981367588043212,0.6052829623222351,0.4246025085449219,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8158366680145264,0.327507883310318,0.3138011991977691,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.6321999430656433,0.1501211524009704,0.6938557028770447,284.8170166015625,284.95001220703125,297.8290100097656,292.2298583984375,297.2025451660156,296.9781494140625,284.82373046875,1.0,0.4916990995407104,0.37896928191185,0.37896928191185,1.0,1.0,-2.5013060569763184,0.6576047539710999,1.8437013626098635,0.093880109488964,0.7485700845718384,0.7485700845718384,0.0,130.56993103027344,95.0,39284.6328125,0.0,1447.248291015625,1.0,280.3614196777344,283.39385986328125,295.25372314453125,297.8914794921875,293.1499938964844,293.1499938964844,280.6499938964844,44063.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226653337478638,1.0,0.0,0.0,3.088331699371338,3.088351964950561,6.364161322380824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.99169921875,0.0,1523.23974609375,1895.4371337890625,0.0,2680.279541015625,0.9443618059158324,1.0,0.0,3.0,1.0,0.0
17866080,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7619235515594482,0.2665160000324249,0.2433740794658661,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8882535696029663,0.427329957485199,0.4079295396804809,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9981367588043212,0.6052829623222351,0.4246025085449219,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8158366680145264,0.327507883310318,0.3138011991977691,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.6321999430656433,0.1501211524009704,0.6938557028770447,284.8170166015625,284.95001220703125,297.8290100097656,292.2298583984375,297.2025451660156,296.9781494140625,284.82373046875,1.0,0.4916990995407104,0.37896928191185,0.37896928191185,1.0,1.0,-2.5013060569763184,0.6576047539710999,1.8437013626098635,0.093880109488964,0.7485700845718384,0.7485700845718384,0.0,130.56993103027344,95.0,39284.6328125,0.0,1447.248291015625,1.0,280.3614196777344,283.39385986328125,295.25372314453125,297.8914794921875,293.1499938964844,293.1499938964844,280.6499938964844,44063.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226653337478638,1.0,0.0,0.0,3.088331699371338,3.088351964950561,6.364161322380824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.99169921875,0.0,1523.23974609375,1895.4371337890625,0.0,2680.279541015625,0.9443618059158324,1.0,0.0,3.0,1.0,0.0
17866140,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7726591229438782,0.2642111778259277,0.2407163232564926,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9014009237289428,0.4236598908901214,0.4038479626178741,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9990000128746032,0.6033582091331482,0.4059432446956634,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8267804384231567,0.324706882238388,0.3105872869491577,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.6392809748649597,0.1479406803846359,0.6817539930343628,284.9306030273437,284.95001220703125,297.7820129394531,292.2056579589844,297.1900939941406,296.97802734375,284.9315185546875,1.0,0.4792576730251312,0.3803930580615997,0.3803930580615997,1.0,1.0,-2.4605600833892822,0.6469507217407227,1.81360936164856,0.0916931331157684,0.7952044606208801,0.7952044606208801,0.0,120.22002410888672,83.0,38005.8046875,0.0,1347.3843994140625,1.0,280.6367492675781,283.5293273925781,295.1356201171875,297.615478515625,293.1499938964844,293.1499938964844,280.95001220703125,36396.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038861155509949,1.0,0.0,0.0,3.1342384815216064,3.1342580318450928,6.554769242939074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.82470703125,0.0,1507.9788818359375,1895.4371337890625,0.0,2507.008056640625,0.9439823627471924,1.0,0.0,3.0,1.0,0.0
17866200,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7726591229438782,0.2642111778259277,0.2407163232564926,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9014009237289428,0.4236598908901214,0.4038479626178741,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9990000128746032,0.6033582091331482,0.4059432446956634,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8267804384231567,0.324706882238388,0.3105872869491577,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.6392809748649597,0.1479406803846359,0.6817539930343628,284.9306030273437,284.95001220703125,297.7820129394531,292.2056579589844,297.1900939941406,296.97802734375,284.9315185546875,1.0,0.4792576730251312,0.3803930580615997,0.3803930580615997,1.0,1.0,-2.4605600833892822,0.6469507217407227,1.81360936164856,0.0916931331157684,0.7952044606208801,0.7952044606208801,0.0,120.22002410888672,83.0,38005.8046875,0.0,1347.3843994140625,1.0,280.6367492675781,283.5293273925781,295.1356201171875,297.615478515625,293.1499938964844,293.1499938964844,280.95001220703125,36396.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038861155509949,1.0,0.0,0.0,3.1342384815216064,3.1342580318450928,6.554769242939074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.82470703125,0.0,1507.9788818359375,1895.4371337890625,0.0,2507.008056640625,0.9439823627471924,1.0,0.0,3.0,1.0,0.0
17866260,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7828508019447327,0.2623521983623504,0.2387469857931137,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9141151905059814,0.4205772578716278,0.4006286859512329,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.6056228876113892,0.3873934149742126,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8367881178855896,0.322374939918518,0.3080716431140899,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6461140513420105,0.1462101638317108,0.6723750233650208,284.9996032714844,284.95001220703125,297.7388610839844,292.1841125488281,297.1806030273437,296.980712890625,284.9952392578125,1.0,0.4666527211666107,0.3819729387760162,0.3819729387760162,1.0,1.0,-2.411304235458374,0.6335444450378418,1.7777599096298218,0.0896808430552482,0.8671630620956421,0.8671630620956421,0.0,111.45883178710938,83.0,36936.8046875,0.0,1254.8836669921875,1.0,280.9330749511719,283.6210327148437,295.1037292480469,297.49005126953125,293.1499938964844,293.1499938964844,280.95001220703125,31563.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862154841423035,1.0,0.0,0.0,3.2872328758239746,3.28725266456604,7.210315402517153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.31982421875,0.0,1656.5030517578125,1895.4371337890625,0.0,2346.12060546875,0.9769096970558168,1.0,0.0,3.0,1.0,0.0
17866320,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7830129265785217,0.2621682286262512,0.2385967671871185,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9143201112747192,0.4202850461006164,0.4003708362579345,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.605947732925415,0.3869151473045349,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8369452357292175,0.3221549689769745,0.3078758120536804,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6461598873138428,0.1460558176040649,0.6716902852058411,284.9931030273437,284.95001220703125,297.7351379394531,292.1822814941406,297.1796875,296.9809265136719,284.9888610839844,1.0,0.4654223024845123,0.3821103274822235,0.3821103274822235,1.0,1.0,-2.4041953086853027,0.6313495635986328,1.77284574508667,0.0898637473583221,0.8652966618537903,0.8652966618537903,0.0,111.08609008789062,71.0,36876.546875,0.0,1247.5447998046875,1.0,280.9369812011719,283.6162414550781,295.1085205078125,297.4976501464844,293.1499938964844,293.1499938964844,281.25,31833.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785641074180603,1.0,0.0,0.0,3.2942163944244385,3.294236421585083,7.240983563860937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.69384765625,0.0,1668.41552734375,1895.4371337890625,0.0,2340.932861328125,0.979053795337677,1.0,0.0,3.0,1.0,0.0
17866380,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7987795472145081,0.2601452469825744,0.2364171296358108,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9352726936340332,0.4169909358024597,0.3968603909015655,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.61179518699646,0.3617268800735473,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8526468873023987,0.3196638822555542,0.3051384389400482,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.6576296091079712,0.1442935615777969,0.6619595885276794,285.0675048828125,284.95001220703125,297.6883850097656,292.1597900390625,297.1739807128906,296.98980712890625,285.0660095214844,1.0,0.4511863589286804,0.3838275671005249,0.3838275671005249,1.0,1.0,-2.3554065227508545,0.6183851957321167,1.7370213270187378,0.0871781110763549,0.9785269498825072,0.9785269498825072,0.0,100.30924224853516,74.0,35488.67578125,0.0,1146.0986328125,1.0,281.23944091796875,283.72509765625,295.0985107421875,297.4059143066406,293.1499938964844,293.1499938964844,280.95001220703125,27408.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709840536117554,1.0,0.0,0.0,3.412360906600952,3.412381172180176,7.769681928948557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.8505859375,0.0,1785.5941162109375,1895.4371337890625,0.0,2209.581787109375,1.0,1.0,0.0,3.0,1.0,0.0
17866440,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7987795472145081,0.2601452469825744,0.2364171296358108,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9352726936340332,0.4169909358024597,0.3968603909015655,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.61179518699646,0.3617268800735473,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8526468873023987,0.3196638822555542,0.3051384389400482,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.6576296091079712,0.1442935615777969,0.6619595885276794,285.0675048828125,284.95001220703125,297.6883850097656,292.1597900390625,297.1739807128906,296.98980712890625,285.0660095214844,1.0,0.4511863589286804,0.3838275671005249,0.3838275671005249,1.0,1.0,-2.3554065227508545,0.6183851957321167,1.7370213270187378,0.0871781110763549,0.9785269498825072,0.9785269498825072,0.0,100.30924224853516,74.0,35488.67578125,0.0,1146.0986328125,1.0,281.23944091796875,283.72509765625,295.0985107421875,297.4059143066406,293.1499938964844,293.1499938964844,280.95001220703125,27408.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709840536117554,1.0,0.0,0.0,3.412360906600952,3.412381172180176,7.769681928948557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.8505859375,0.0,1785.5941162109375,1895.4371337890625,0.0,2209.581787109375,1.0,1.0,0.0,3.0,1.0,0.0
17866500,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8042109608650208,0.2588491439819336,0.2353179901838302,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9425078630447388,0.4150948524475097,0.3951388299465179,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.6150219440460205,0.3529935181140899,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8582264184951782,0.3181978464126587,0.3037860691547394,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6615509390830994,0.143307477235794,0.6572998762130737,284.9251403808594,284.95001220703125,297.66510009765625,292.14892578125,297.1763000488281,297.001220703125,284.9109191894531,1.0,0.4459794759750366,0.3846862018108368,0.3846862018108368,1.0,1.0,-2.3342947959899902,0.6129871606826782,1.7213075160980225,0.0863149166107177,0.9030466079711914,0.9030466079711914,0.0,96.6001968383789,74.0,36089.7109375,0.0,1107.892333984375,1.0,281.0034484863281,283.5615539550781,295.1730041503906,297.6109619140625,293.1499938964844,293.1499938964844,280.95001220703125,29117.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777989506721497,1.0,0.0,0.0,3.399811267852783,3.399831771850586,7.712637284384982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0126953125,0.0,1785.3804931640625,1895.4371337890625,0.0,2270.40087890625,1.0,1.0,0.0,3.0,1.0,0.0
17866560,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8070926070213318,0.2572031319141388,0.2338944226503372,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9465439915657043,0.4128355979919433,0.3930754363536834,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.6172793507575989,0.3471919894218445,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8613981008529663,0.3164275586605072,0.3021590411663055,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.6635181307792664,0.1421557068824768,0.6520861387252808,284.8585510253906,284.95001220703125,297.6418762207031,292.1383056640625,297.1766662597656,297.0097961425781,284.85614013671875,1.0,0.4416146874427795,0.3857508599758148,0.3857508599758148,1.0,1.0,-2.3149173259735107,0.6085730791091919,1.7063442468643188,0.0861375033855438,0.8365595936775208,0.8365595936775208,0.0,94.02147674560548,77.0,35846.8515625,0.0,1076.6256103515625,1.0,280.959228515625,283.5126647949219,295.16949462890625,297.570556640625,293.1499938964844,293.1499938964844,281.25,34935.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817215919494629,1.0,0.0,0.0,3.3589982986450195,3.35901951789856,7.52857658881112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.25390625,0.0,1787.2547607421875,1895.4371337890625,0.0,2305.611083984375,1.0,1.0,0.0,3.0,1.0,0.0
17866620,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8097083568572998,0.2546925246715545,0.2313173115253448,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.950390636920929,0.409105896949768,0.3892195522785187,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.620989978313446,0.3400492072105407,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.864418089389801,0.3134689629077911,0.2990846037864685,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6646902561187744,0.1400816887617111,0.6419345140457153,284.9913635253906,284.95001220703125,297.5957336425781,292.117919921875,297.1792907714844,297.0292053222656,284.9914245605469,1.0,0.4350264966487884,0.3878801465034485,0.3878801465034485,1.0,1.0,-2.2827134132385254,0.6019923090934753,1.6807211637496948,0.0865006372332573,0.9197762608528136,0.9197762608528136,0.0,90.64724731445312,95.0,34569.0703125,0.0,1029.2430419921875,1.0,281.23956298828125,283.6728515625,295.066162109375,297.3327331542969,293.1499938964844,293.1499938964844,280.95001220703125,30056.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674965262413025,1.0,0.0,0.0,3.3933112621307373,3.393332004547119,7.683175340389425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.05126953125,0.0,1785.8193359375,1895.4371337890625,0.0,2178.6396484375,1.0,1.0,0.0,3.0,1.0,0.0
17866680,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8097083568572998,0.2546925246715545,0.2313173115253448,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.950390636920929,0.409105896949768,0.3892195522785187,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.620989978313446,0.3400492072105407,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.864418089389801,0.3134689629077911,0.2990846037864685,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6646902561187744,0.1400816887617111,0.6419345140457153,284.9913635253906,284.95001220703125,297.5957336425781,292.117919921875,297.1792907714844,297.0292053222656,284.9914245605469,1.0,0.4350264966487884,0.3878801465034485,0.3878801465034485,1.0,1.0,-2.2827134132385254,0.6019923090934753,1.6807211637496948,0.0865006372332573,0.9197762608528136,0.9197762608528136,0.0,90.64724731445312,95.0,34569.0703125,0.0,1029.2430419921875,1.0,281.23956298828125,283.6728515625,295.066162109375,297.3327331542969,293.1499938964844,293.1499938964844,280.95001220703125,30056.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674965262413025,1.0,0.0,0.0,3.3933112621307373,3.393332004547119,7.683175340389425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.05126953125,0.0,1785.8193359375,1895.4371337890625,0.0,2178.6396484375,1.0,1.0,0.0,3.0,1.0,0.0
17866740,296.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.8002328872680664,0.0,0.2290080338716507,296.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.9383247494697572,0.0,0.3856353759765625,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.9990000128746032,0.0,0.348538190126419,296.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.8547706007957458,0.0,0.2962729036808014,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.6559128165245056,0.0,0.6329296827316284,284.844970703125,294.1499938964844,297.54998779296875,292.09869384765625,297.1664428710937,297.0272827148437,284.85009765625,0.0,0.0,0.3900094330310821,0.3900094330310821,1.0,1.0,-2.271618366241455,0.6026623845100403,1.6689561605453491,0.0893087461590766,0.0,0.0,0.0,93.17147064208984,60.0,34945.27734375,0.0,1027.45703125,0.0,280.9598693847656,283.5278625488281,295.1197204589844,297.46405029296875,293.1499938964844,293.1499938964844,278.1499938964844,40496.97265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.243283033370972,3.2433040142059326,7.018801966296451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1685.68994140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.8002328872680664,0.0,0.2290080338716507,296.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.9383247494697572,0.0,0.3856353759765625,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.9990000128746032,0.0,0.348538190126419,296.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.8547706007957458,0.0,0.2962729036808014,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.6559128165245056,0.0,0.6329296827316284,284.844970703125,294.1499938964844,297.54998779296875,292.09869384765625,297.1664428710937,297.0272827148437,284.85009765625,0.0,0.0,0.3900094330310821,0.3900094330310821,1.0,1.0,-2.271618366241455,0.6026623845100403,1.6689561605453491,0.0893087461590766,0.0,0.0,0.0,93.17147064208984,60.0,34945.27734375,0.0,1027.45703125,0.0,280.9598693847656,283.5278625488281,295.1197204589844,297.46405029296875,293.1499938964844,293.1499938964844,278.1499938964844,40496.97265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.243283033370972,3.2433040142059326,7.018801966296451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1685.68994140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0010310835205018,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.3633953034877777,0.0,0.0010857861489057,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.3633953034877777,0.0,0.0008019597153179,297.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.3633953034877777,0.0,0.0010857834713533,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.0051504326984286,286.09698486328125,294.1499938964844,297.52423095703125,292.090087890625,297.09649658203125,296.9245300292969,283.80865478515625,0.0,0.0,0.3030702471733093,0.3030702471733093,1.0,1.0,-0.0141657181084156,0.0037363849114626,0.0104293338954448,-0.0265376344323158,0.0,0.0,0.0,-0.0781874880194664,60.0,1880.976806640625,0.0,-8.231409992731642e-06,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,1.6763806343078613e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1265300182224016e-14,1.1268311384351504e-14,4.32559237932974e-20,1.1276521166489473e-12,1.1276497314041678e-12,2.370179132176529e-18,0.0,0.0,-0.0,0.0,0.0,5.82311038520472e-25,3.52518335824986e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.000855206977576,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0013866390800103,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0015288079157471,297.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,0.0010858733439818,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.0025575007311999,286.0852966308594,294.1499938964844,297.5031433105469,292.0857849121094,297.0843505859375,296.89910888671875,283.3705139160156,0.0,0.0,0.2340056598186493,0.2340056598186493,1.0,1.0,-0.0061694900505244,0.0017988045001402,0.0043706852011382,-0.0281961932778358,0.0,0.0,0.0,-0.0369900166988372,60.0,916.5037231445312,0.0,-5.398207576945424e-06,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.681830736321807e-26,-9.358279721647403e-26,-1.2232663208690835e-28,-8.032619096592326e-19,-8.025867751830249e-19,-6.7510903071076575e-22,0.0,0.0,-0.0,0.0,0.0,2.6624670822171524e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,9.645617683418096e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0001017731046886,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,7.537651254097e-05,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,0.000101649427961,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.0004811100079677,286.29498291015625,294.1499938964844,297.45367431640625,292.083740234375,296.3077087402344,296.3406677246094,283.1266784667969,0.0,0.0,0.0780018866062164,0.0780018866062164,1.0,1.0,-0.0045457975938916,3.7438454455696046e-05,0.0045083593577146,-0.0276441518217325,0.0,0.0,0.0,-0.0284324213862419,60.0,208.54885864257807,0.0,-7.20206401183532e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.465938205803192e-42,-5.455254921616513e-42,-2.896483925759397e-42,-5.246435444279843e-21,-2.659023373943209e-21,-2.5874120703366338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,9.645617683418096e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0001017731046886,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,7.537651254097e-05,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,0.000101649427961,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.0004811100079677,286.29498291015625,294.1499938964844,297.45367431640625,292.083740234375,296.3077087402344,296.3406677246094,283.1266784667969,0.0,0.0,0.0780018866062164,0.0780018866062164,1.0,1.0,-0.0045457975938916,3.7438454455696046e-05,0.0045083593577146,-0.0276441518217325,0.0,0.0,0.0,-0.0284324213862419,60.0,208.54885864257807,0.0,-7.20206401183532e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.465938205803192e-42,-5.455254921616513e-42,-2.896483925759397e-42,-5.246435444279843e-21,-2.659023373943209e-21,-2.5874120703366338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,9.775166108738632e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0001029412960633,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,7.603577250847593e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.0001029389095492,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0004882726061623,286.2892150878906,294.1499938964844,297.42803955078125,292.0865173339844,296.32135009765625,296.43316650390625,283.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420689359307,1.9960424424425586e-08,0.0010420490289106,-0.0271580442786216,0.0,0.0,0.0,-0.0101345358416438,60.0,100.25792694091795,0.0,-7.398057277896444e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.296676972969636e-21,-2.6489748258671802e-21,-2.647702147102456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,9.795420919544996e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,0.0001031509746098,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,7.618690142408013e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0001031508218147,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0004892970900982,286.2832946777344,294.1499938964844,297.40185546875,292.0917358398437,296.3315124511719,296.6399230957031,283.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438250610604,1.1012512679542397e-08,0.0010438141180202,-0.0278360210359096,0.0,0.0,0.0,-0.010260553099215,60.0,53.616455078125,0.0,-7.428756987337692e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2976156290944274e-21,-2.648786811914473e-21,-2.648829019128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
