time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17867220,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,9.842284634942188e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,0.0001036445901263,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,7.655160879949108e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001036443718476,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,0.0004916376783512,286.27099609375,294.1499938964844,297.347900390625,292.1089172363281,296.350830078125,296.9247436523437,283.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572636182677344e-08,0.0010488054249435,-0.029363315552473,0.0,0.0,0.0,-0.0105498461052775,60.0,27.533287048339844,0.0,-7.499983212255756e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975845290421e-21,-2.648792870366225e-21,-2.6487916586758748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,9.842284634942188e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,0.0001036445901263,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,7.655160879949108e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001036443718476,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,0.0004916376783512,286.27099609375,294.1499938964844,297.347900390625,292.1089172363281,296.350830078125,296.9247436523437,283.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572636182677344e-08,0.0010488054249435,-0.029363315552473,0.0,0.0,0.0,-0.0105498461052775,60.0,27.533287048339844,0.0,-7.499983212255756e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975845290421e-21,-2.648792870366225e-21,-2.6487916586758748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,9.896209667203948e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001042124349623,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,7.697100954828784e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0001042122166836,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,0.0004943313542753,286.2581787109375,294.1499938964844,297.29205322265625,292.1344299316406,296.36883544921875,297.0828857421875,283.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369074210226e-08,0.0010545491240918,-0.0311212539672851,0.0,0.0,0.0,-0.010882862843573,60.0,23.111459732055664,0.0,-7.58236566866799e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.6487924664694417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,9.896209667203948e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001042124349623,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,7.697100954828784e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0001042122166836,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,0.0004943313542753,286.2581787109375,294.1499938964844,297.29205322265625,292.1344299316406,296.36883544921875,297.0828857421875,283.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369074210226e-08,0.0010545491240918,-0.0311212539672851,0.0,0.0,0.0,-0.010882862843573,60.0,23.111459732055664,0.0,-7.58236566866799e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.6487924664694417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,9.957193833542988e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,0.0001048546255333,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,7.744532922515646e-05,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,0.0001048544072546,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0004973777104169,286.2448425292969,294.1499938964844,297.2345275878906,292.16748046875,296.385498046875,297.15606689453125,283.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409557813964e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.035377502441406,0.0,-7.676079150087389e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.6487924664694417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,9.957193833542988e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,0.0001048546255333,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,7.744532922515646e-05,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,0.0001048544072546,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0004973777104169,286.2448425292969,294.1499938964844,297.2345275878906,292.16748046875,296.385498046875,297.15606689453125,283.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409557813964e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.035377502441406,0.0,-7.676079150087389e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.6487924664694417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.0001002506687655,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,0.0001055693574016,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,7.797322905389592e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0001055691391229,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0005007681320421,286.2310485839844,294.1499938964844,297.175537109375,292.2071838378906,296.40093994140625,297.1774597167969,283.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849666302689913e-08,0.0010682748397812,-0.0353210158646106,0.0,0.0,0.0,-0.0116786714643239,60.0,21.5295524597168,0.0,-7.781056865496795e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.0001002506687655,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,0.0001055693574016,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,7.797322905389592e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0001055691391229,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0005007681320421,286.2310485839844,294.1499938964844,297.175537109375,292.2071838378906,296.40093994140625,297.1774597167969,283.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849666302689913e-08,0.0010682748397812,-0.0353210158646106,0.0,0.0,0.0,-0.0116786714643239,60.0,21.5295524597168,0.0,-7.781056865496795e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,0.0001006164675345,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,0.0001059545611497,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,7.825774082448334e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0001059543428709,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,0.0005025953869335,286.22393798828125,294.1499938964844,297.1455993652344,292.2292785644531,296.4080810546875,297.17108154296875,283.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185812518,1.4305398643443825e-08,0.0010721714934334,-0.0365129746496677,0.0,0.0,0.0,-0.011904596351087,60.0,21.3505802154541,0.0,-7.837931548237975e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.0001009956613415,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.0001063538657035,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,7.855266449041665e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001063536547007,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0005044895806349,286.2167053222656,294.1499938964844,297.1153564453125,292.2527160644531,296.4148864746094,297.1583557128906,283.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762248421087,1.4777818968525482e-08,0.0010762100573629,-0.0377484187483787,0.0,0.0,0.0,-0.0121387904509902,60.0,21.184953689575195,0.0,-7.897107678900286e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,0.0001017979957396,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0001071987571776,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,7.917670154711232e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,0.0001071985461749,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,0.0005084974109195,286.20196533203125,294.1499938964844,297.05419921875,292.3033142089844,296.4275817871094,297.1192932128906,283.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777427364582763e-08,0.0010847576195374,-0.04036196321249,0.0,0.0,0.0,-0.0126343388110399,60.0,20.88376808166504,0.0,-8.023052089356497e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,0.0001017979957396,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0001071987571776,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,7.917670154711232e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,0.0001071985461749,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,0.0005084974109195,286.20196533203125,294.1499938964844,297.05419921875,292.3033142089844,296.4275817871094,297.1192932128906,283.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777427364582763e-08,0.0010847576195374,-0.04036196321249,0.0,0.0,0.0,-0.0126343388110399,60.0,20.88376808166504,0.0,-8.023052089356497e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0001026490790536,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0001080949878087,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,7.98386536189355e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0001080947768059,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0005127487820573,286.18682861328125,294.1499938964844,296.9922790527344,292.358154296875,296.43902587890625,297.06744384765625,283.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.621261596679688,0.0,-8.157740438718974e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0001026490790536,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0001080949878087,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,7.98386536189355e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0001080947768059,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0005127487820573,286.18682861328125,294.1499938964844,296.9922790527344,292.358154296875,296.43902587890625,297.06744384765625,283.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.621261596679688,0.0,-8.157740438718974e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.0001035321911331,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0001090249497792,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,8.052551856962964e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0001090247387764,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.0005171601078473,286.1712951660156,294.1499938964844,296.9298095703125,292.4164733886719,296.4491577148437,297.00762939453125,283.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793809367711674e-08,0.0011032314505428,-0.0460083223879337,0.0,0.0,0.0,-0.0137054650112986,60.0,20.39763641357422,0.0,-8.298682274698876e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.0001035321911331,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0001090249497792,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,8.052551856962964e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0001090247387764,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.0005171601078473,286.1712951660156,294.1499938964844,296.9298095703125,292.4164733886719,296.4491577148437,297.00762939453125,283.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793809367711674e-08,0.0011032314505428,-0.0460083223879337,0.0,0.0,0.0,-0.0137054650112986,60.0,20.39763641357422,0.0,-8.298682274698876e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0001044263626681,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.000109966546006,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,8.122097642626613e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0001099663350032,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0005216267309151,286.15533447265625,294.1499938964844,296.8670959472656,292.4775390625,296.4578552246094,296.9434814453125,283.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217494879708e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,-0.0142577579244971,60.0,20.210670471191406,0.0,-8.442619048310007e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0001044263626681,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.000109966546006,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,8.122097642626613e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0001099663350032,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0005216267309151,286.15533447265625,294.1499938964844,296.8670959472656,292.4775390625,296.4578552246094,296.9434814453125,283.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217494879708e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,-0.0142577579244971,60.0,20.210670471191406,0.0,-8.442619048310007e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,0.0001048699195962,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,0.000110433633381,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,8.156596595654264e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,0.0001104334296542,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,0.0005238424055278,286.1472473144531,294.1499938964844,296.8356628417969,292.5088806152344,296.4617004394531,296.9106140136719,283.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604826206887093e-08,0.0011174820829182,-0.0503609925508499,0.0,0.0,0.0,-0.014531728811562,60.0,20.12901496887207,0.0,-8.514479077348369e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,0.0001053059531841,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0001108927972381,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,8.190510561689734e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0001108925935113,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,0.0005260204779915,286.1390380859375,294.1499938964844,296.8042907714844,292.5406188964844,296.4652099609375,296.87750244140625,283.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221473105251,2.0148101853578737e-08,0.0011221271706745,-0.0517791584134101,0.0,0.0,0.0,-0.014801051467657,60.0,20.05426979064941,0.0,-8.58541611137298e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0001061407965607,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0001117719293688,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,8.25544266263023e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.000111771718366,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.00053019070765,286.1224365234375,294.1499938964844,296.7416381835937,292.60504150390625,296.4712829589844,296.8111572265625,283.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188274246242145e-08,0.0011310206027701,-0.0544935576617717,0.0,0.0,0.0,-0.015316704288125,60.0,19.92195510864257,0.0,-8.722054190002383e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0001061407965607,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0001117719293688,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,8.25544266263023e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.000111771718366,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.00053019070765,286.1224365234375,294.1499938964844,296.7416381835937,292.60504150390625,296.4712829589844,296.8111572265625,283.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188274246242145e-08,0.0011310206027701,-0.0544935576617717,0.0,0.0,0.0,-0.015316704288125,60.0,19.92195510864257,0.0,-8.722054190002383e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0001068980927811,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,0.0001125693961512,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,8.314342994708568e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,0.0001125691851484,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,0.0005339736235328,286.10552978515625,294.1499938964844,296.6794128417969,292.6700744628906,296.4760131835937,296.7452087402344,283.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.213181460319901e-08,0.0011390879517421,-0.0569547712802886,0.0,0.0,0.0,-0.015784453600645,60.0,19.80885887145996,0.0,-8.846930654726749e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0001068980927811,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,0.0001125693961512,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,8.314342994708568e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,0.0001125691851484,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,0.0005339736235328,286.10552978515625,294.1499938964844,296.6794128417969,292.6700744628906,296.4760131835937,296.7452087402344,283.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.213181460319901e-08,0.0011390879517421,-0.0569547712802886,0.0,0.0,0.0,-0.015784453600645,60.0,19.80885887145996,0.0,-8.846930654726749e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,0.0001075784603017,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001132858451455,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,8.367259579245001e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,0.0001132856414187,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0005373721942305,286.08837890625,294.1499938964844,296.6177978515625,292.735107421875,296.4794311523437,296.6801147460937,283.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463582050055,2.297948320517662e-08,0.0011463352711871,-0.0591650456190109,0.0,0.0,0.0,-0.0162046756595373,60.0,19.709657669067383,0.0,-8.95987426474676e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,0.0001075784603017,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001132858451455,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,8.367259579245001e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,0.0001132856414187,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0005373721942305,286.08837890625,294.1499938964844,296.6177978515625,292.735107421875,296.4794311523437,296.6801147460937,283.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463582050055,2.297948320517662e-08,0.0011463352711871,-0.0591650456190109,0.0,0.0,0.0,-0.0162046756595373,60.0,19.709657669067383,0.0,-8.95987426474676e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.0001081584123312,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0001138965599238,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,8.412366878474131e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.000113896356197,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,0.0005402692477218,286.07098388671875,294.1499938964844,296.5570373535156,292.79949951171875,296.4815368652344,296.6161804199219,283.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525371810421,2.3702027007743712e-08,0.0011525135487318,-0.0610483884811401,0.0,0.0,0.0,-0.0165628716349601,60.0,19.62261962890625,0.0,-9.056710581489824e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.0001081584123312,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0001138965599238,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,8.412366878474131e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.000113896356197,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,0.0005402692477218,286.07098388671875,294.1499938964844,296.5570373535156,292.79949951171875,296.4815368652344,296.6161804199219,283.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525371810421,2.3702027007743712e-08,0.0011525135487318,-0.0610483884811401,0.0,0.0,0.0,-0.0165628716349601,60.0,19.62261962890625,0.0,-9.056710581489824e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,0.000108324617031,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,0.0001140715758083,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,8.42529334477149e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,0.0001140713720815,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0005410994635894,286.0622253417969,294.1499938964844,296.5270690917969,292.8312683105469,296.48211669921875,296.5848388671875,283.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543079745024,2.3909048962877932e-08,0.0011542839929461,-0.061587881296873,0.0,0.0,0.0,-0.0166655015200376,60.0,19.576948165893555,0.0,-9.084551777505112e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89910888671875,0.0,0.0,0.0001084087853087,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.000114160204248,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,8.43183952383697e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0001141600077971,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,0.0005415199557319,286.0534362792969,294.1499938964844,296.49737548828125,292.8626708984375,296.4823608398437,296.5539855957031,283.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552047217264,2.401384158190467e-08,0.0011551806237548,-0.0618609450757503,0.0,0.0,0.0,-0.01671745441854,60.0,19.526132583618164,0.0,-9.0986610246091e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,0.0001083309252862,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,0.0001140782042057,299.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,8.425783016718924e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,0.0001140780077548,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,0.0005411310703493,286.03582763671875,294.1499938964844,296.4390563964844,292.9239807128906,296.48199462890625,296.4937744140625,284.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543739819899,2.3916596703088544e-08,0.0011543501168489,-0.0616075471043586,0.0,0.0,0.0,-0.016669251024723,60.0,19.40575408935547,0.0,-9.085567853617249e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,0.0001083309252862,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,0.0001140782042057,299.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,8.425783016718924e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,0.0001140780077548,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,0.0005411310703493,286.03582763671875,294.1499938964844,296.4390563964844,292.9239807128906,296.48199462890625,296.4937744140625,284.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543739819899,2.3916596703088544e-08,0.0011543501168489,-0.0616075471043586,0.0,0.0,0.0,-0.016669251024723,60.0,19.40575408935547,0.0,-9.085567853617249e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001079719804693,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,0.0001137002182076,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,8.397865167353302e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0001137000217568,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,0.0005393381579779,286.0181884765625,294.1499938964844,296.3822326660156,292.9829406738281,296.48052978515625,296.4358825683594,284.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505478760227,2.3469064913683724e-08,0.0011505243601277,-0.0604412294924259,0.0,0.0,0.0,-0.0164473969489336,60.0,19.25621032714844,0.0,-9.025431779718929e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001079719804693,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,0.0001137002182076,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,8.397865167353302e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0001137000217568,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,0.0005393381579779,286.0181884765625,294.1499938964844,296.3822326660156,292.9829406738281,296.48052978515625,296.4358825683594,284.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505478760227,2.3469064913683724e-08,0.0011505243601277,-0.0604412294924259,0.0,0.0,0.0,-0.0164473969489336,60.0,19.25621032714844,0.0,-9.025431779718929e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,0.0001075530744856,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,0.0001132590768975,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,8.365282701561227e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001132588877226,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,0.0005372457089833,286.0006103515625,294.1499938964844,296.32720947265625,293.0390014648437,296.4778747558594,296.38018798828125,284.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460824171081,2.2946810673829532e-08,0.0011460593668743,-0.0590798631310462,0.0,0.0,0.0,-0.0161884948611259,60.0,19.093774795532227,0.0,-8.955507269092777e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,0.0001075530744856,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,0.0001132590768975,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,8.365282701561227e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001132588877226,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,0.0005372457089833,286.0006103515625,294.1499938964844,296.32720947265625,293.0390014648437,296.4778747558594,296.38018798828125,284.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460824171081,2.2946810673829532e-08,0.0011460593668743,-0.0590798631310462,0.0,0.0,0.0,-0.0161884948611259,60.0,19.093774795532227,0.0,-8.955507269092777e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0001070348225766,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,0.0001127133218687,299.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,8.324972441187128e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0001127131326938,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0005346570396795,285.9830627441406,294.1499938964844,296.2742004394531,293.0915832519531,296.4742431640625,296.3265380859375,284.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300755020410186e-08,0.0011405362747609,-0.0573953427374362,0.0,0.0,0.0,-0.0158682242035865,60.0,18.927797317504883,0.0,-8.869383094634031e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0001070348225766,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,0.0001127133218687,299.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,8.324972441187128e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0001127131326938,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0005346570396795,285.9830627441406,294.1499938964844,296.2742004394531,293.0915832519531,296.4742431640625,296.3265380859375,284.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300755020410186e-08,0.0011405362747609,-0.0573953427374362,0.0,0.0,0.0,-0.0158682242035865,60.0,18.927797317504883,0.0,-8.869383094634031e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0001067442426574,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,0.0001124073169194,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,8.302371861645952e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0001124071350204,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,0.0005332055152393,285.9743347167969,294.1499938964844,296.24853515625,293.1164245605469,296.4720764160156,296.3005676269531,284.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374613968655,2.1938534544574395e-08,0.001137439510785,-0.0564506836235523,0.0,0.0,0.0,-0.0156886577606201,60.0,18.861804962158203,0.0,-8.821277930337602e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
