time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869560,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001064379539457,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0001120847737183,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,8.278548921225592e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0001120845918194,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,0.0005316755850799,285.96563720703125,294.1499938964844,296.22344970703125,293.14019775390625,296.4696655273437,296.2751770019531,284.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.15567421690821e-08,0.0011341753415763,-0.0554548166692256,0.0,0.0,0.0,-0.0154993906617164,60.0,18.801380157470703,0.0,-8.770714998718179e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,0.0001057934568962,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.000111406086944,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,8.228420483646914e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,0.0001114059050451,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0005284562939777,285.9483337402344,294.1499938964844,296.1751403808594,293.1843566894531,296.4642639160156,296.2261962890625,284.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011403650045,60.0,18.67595100402832,0.0,-8.664796524726628e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,0.0001057934568962,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.000111406086944,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,8.228420483646914e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,0.0001114059050451,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0005284562939777,285.9483337402344,294.1499938964844,296.1751403808594,293.1843566894531,296.4642639160156,296.2261962890625,284.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011403650045,60.0,18.67595100402832,0.0,-8.664796524726628e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001051301369443,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0001107075659092,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,8.176828123396263e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,0.0001107073912862,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,0.0005251429392956,285.93115234375,294.1499938964844,296.1295166015625,293.2235717773437,296.4580383300781,296.1798400878906,284.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926591932062365e-08,0.0011202379828318,-0.0512009598314762,0.0,0.0,0.0,-0.0146912643685936,60.0,18.54352188110352,0.0,-8.55645723163434e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001051301369443,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0001107075659092,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,8.176828123396263e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,0.0001107073912862,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,0.0005251429392956,285.93115234375,294.1499938964844,296.1295166015625,293.2235717773437,296.4580383300781,296.1798400878906,284.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926591932062365e-08,0.0011202379828318,-0.0512009598314762,0.0,0.0,0.0,-0.0146912643685936,60.0,18.54352188110352,0.0,-8.55645723163434e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,0.0001044735327013,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001100161171052,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,8.125758176902309e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.0001100159424822,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0005218631704337,285.9141540527344,294.1499938964844,296.0868530273437,293.2573547363281,296.4511108398437,296.1361999511719,284.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132595827803,1.9108176374516013e-08,0.0011132404906675,-0.0490642711520195,0.0,0.0,0.0,-0.0142855439335107,60.0,18.40562057495117,0.0,-8.449886479411364e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,0.0001044735327013,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001100161171052,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,8.125758176902309e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.0001100159424822,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0005218631704337,285.9141540527344,294.1499938964844,296.0868530273437,293.2573547363281,296.4511108398437,296.1361999511719,284.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132595827803,1.9108176374516013e-08,0.0011132404906675,-0.0490642711520195,0.0,0.0,0.0,-0.0142855439335107,60.0,18.40562057495117,0.0,-8.449886479411364e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,0.0001038442642311,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,0.0001093534665415,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,8.07681426522322e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0001093532919185,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0005187198985368,285.8973388671875,294.1499938964844,296.0473327636719,293.2851867675781,296.4434814453125,296.0955810546875,284.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065526632592,1.8323845552004065e-08,0.0011065343860536,-0.0470159500837326,0.0,0.0,0.0,-0.0138967204838991,60.0,18.26426124572754,0.0,-8.348380475808882e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,0.0001038442642311,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,0.0001093534665415,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,8.07681426522322e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0001093532919185,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0005187198985368,285.8973388671875,294.1499938964844,296.0473327636719,293.2851867675781,296.4434814453125,296.0955810546875,284.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065526632592,1.8323845552004065e-08,0.0011065343860536,-0.0470159500837326,0.0,0.0,0.0,-0.0138967204838991,60.0,18.26426124572754,0.0,-8.348380475808882e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.0001035465465974,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,0.0001090399455279,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,8.05365780252032e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,0.0001090397781808,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,0.0005172327510081,285.8890075683594,294.1499938964844,296.02880859375,293.2967529296875,296.439453125,296.076416015625,284.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033794144168,1.7952757502825992e-08,0.0011033614864572,-0.0460466295480728,0.0,0.0,0.0,-0.0137127581983804,60.0,18.1928825378418,0.0,-8.30056876566232e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,0.0001032608561217,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,0.0001087390992324,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,8.031437755562365e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,0.0001087389318854,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0005158057319931,285.8807067871094,294.1499938964844,296.0111694335937,293.306640625,296.435302734375,296.0579833984375,284.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003342224285,1.7596669010799815e-08,0.0011003166437149,-0.0451163649559021,0.0,0.0,0.0,-0.0135362297296524,60.0,18.12126922607422,0.0,-8.254818339992198e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,0.0001027365869958,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0001081870068446,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,7.990660378709435e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,0.0001081868467736,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0005131869693286,285.8642578125,294.1499938964844,295.9786682128906,293.3212280273437,296.4266662597656,296.0233459472656,284.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947460541501,1.6943197067575966e-08,0.0010947290575131,-0.0434089116752147,0.0,0.0,0.0,-0.013212276622653,60.0,17.977502822875977,0.0,-8.17118817053597e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,0.0001027365869958,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0001081870068446,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,7.990660378709435e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,0.0001081868467736,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0005131869693286,285.8642578125,294.1499938964844,295.9786682128906,293.3212280273437,296.4266662597656,296.0233459472656,284.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947460541501,1.6943197067575966e-08,0.0010947290575131,-0.0434089116752147,0.0,0.0,0.0,-0.013212276622653,60.0,17.977502822875977,0.0,-8.17118817053597e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.0001022782598738,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,0.0001077043634722,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,7.955011824378744e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,0.0001077042034012,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0005108976038172,285.84796142578125,294.1499938964844,295.95001220703125,293.3283996582031,296.4176330566406,295.99188232421875,284.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089860452339,1.6371911826240648e-08,0.0010898440377786,-0.0419158972799778,0.0,0.0,0.0,-0.0129290651530027,60.0,17.83353042602539,0.0,-8.098425041680457e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.0001022782598738,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,0.0001077043634722,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,7.955011824378744e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,0.0001077042034012,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0005108976038172,285.84796142578125,294.1499938964844,295.95001220703125,293.3283996582031,296.4176330566406,295.99188232421875,284.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089860452339,1.6371911826240648e-08,0.0010898440377786,-0.0419158972799778,0.0,0.0,0.0,-0.0129290651530027,60.0,17.83353042602539,0.0,-8.098425041680457e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0001018702241708,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,0.0001072746672434,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,7.923274824861437e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,0.0001072745071724,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.0005088594043627,285.83184814453125,294.1499938964844,295.9237365722656,293.33184814453125,296.4083251953125,295.9632568359375,284.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855114087462,1.5863292901485693e-08,0.0010854955762624,-0.0405864231288433,0.0,0.0,0.0,-0.0126769244670867,60.0,17.69101905822754,0.0,-8.033916287786269e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0001018702241708,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,0.0001072746672434,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,7.923274824861437e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,0.0001072745071724,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.0005088594043627,285.83184814453125,294.1499938964844,295.9237365722656,293.33184814453125,296.4083251953125,295.9632568359375,284.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855114087462,1.5863292901485693e-08,0.0010854955762624,-0.0405864231288433,0.0,0.0,0.0,-0.0126769244670867,60.0,17.69101905822754,0.0,-8.033916287786269e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,0.0001014795634546,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.000106863277324,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,7.892889698268846e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0001068631245288,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0005069080507382,285.81591796875,294.1499938964844,295.898193359375,293.3355712890625,296.3987121582031,295.9366760253906,284.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813471162691,1.537634197745774e-08,0.0010813316330313,-0.0393133908510208,0.0,0.0,0.0,-0.0124355228617787,60.0,17.55415153503418,0.0,-7.972398208266895e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,0.0001014795634546,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.000106863277324,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,7.892889698268846e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0001068631245288,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0005069080507382,285.81591796875,294.1499938964844,295.898193359375,293.3355712890625,296.3987121582031,295.9366760253906,284.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813471162691,1.537634197745774e-08,0.0010813316330313,-0.0393133908510208,0.0,0.0,0.0,-0.0124355228617787,60.0,17.55415153503418,0.0,-7.972398208266895e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0001012914217426,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,0.0001066651529981,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,7.8782562923152e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.000106665000203,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,0.0005059682880528,285.8080139160156,294.1499938964844,295.8857116699219,293.3375244140625,296.393798828125,295.92388916015625,284.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079341978766,1.5141822018449602e-08,0.0010793268447741,-0.0387002155184745,0.0,0.0,0.0,-0.0123192630708217,60.0,17.48809242248535,0.0,-7.94285384131399e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,0.0001011088170344,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.0001064728567143,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,7.864053623052314e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.0001064727039192,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0005050561740063,285.8001708984375,294.1499938964844,295.8733825683594,293.33953857421875,296.3888244628906,295.9114074707031,284.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077395514585,1.4914206758476212e-08,0.0010773806134238,-0.038105059415102,0.0,0.0,0.0,-0.0122064249590039,60.0,17.42375946044922,0.0,-7.914232469374839e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0001007599494187,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,0.0001061054790625,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,7.836918666725978e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001061053335433,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,0.0005033135530538,285.7846069335937,294.1499938964844,295.8492736816406,293.3436584472656,296.3786926269531,295.8870544433594,284.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736765107139,1.4479345722406832e-08,0.001073662075214,-0.0369678884744644,0.0,0.0,0.0,-0.0119908452033996,60.0,17.300241470336914,0.0,-7.859694761691571e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0001007599494187,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,0.0001061054790625,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,7.836918666725978e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001061053335433,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,0.0005033135530538,285.7846069335937,294.1499938964844,295.8492736816406,293.3436584472656,296.3786926269531,295.8870544433594,284.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736765107139,1.4479345722406832e-08,0.001073662075214,-0.0369678884744644,0.0,0.0,0.0,-0.0119908452033996,60.0,17.300241470336914,0.0,-7.859694761691571e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0001004313744488,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,0.0001057594636222,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,7.811361865606159e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.000105759318103,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,0.0005016722716391,285.76922607421875,294.1499938964844,295.8258056640625,293.34796142578125,296.36834716796875,295.8634948730469,284.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701738065108,1.406976490869738e-08,0.0010701597202569,-0.0358966961503028,0.0,0.0,0.0,-0.0117877991870045,60.0,17.18332290649414,0.0,-7.808498736494587e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0001004313744488,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,0.0001057594636222,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,7.811361865606159e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.000105759318103,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,0.0005016722716391,285.76922607421875,294.1499938964844,295.8258056640625,293.34796142578125,296.36834716796875,295.8634948730469,284.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701738065108,1.406976490869738e-08,0.0010701597202569,-0.0358966961503028,0.0,0.0,0.0,-0.0117877991870045,60.0,17.18332290649414,0.0,-7.808498736494587e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,0.0001001246491796,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0001054364620358,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,7.787505455780774e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,0.0001054363165167,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0005001401877962,285.7540283203125,294.1499938964844,295.8029479980469,293.3523864746094,296.3577880859375,295.8406066894531,284.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669042821973,1.3687428079833808e-08,0.0010668905451893,-0.0348966494202613,0.0,0.0,0.0,-0.0115982582792639,60.0,17.072519302368164,0.0,-7.760859688232814e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,0.0001001246491796,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0001054364620358,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,7.787505455780774e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,0.0001054363165167,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0005001401877962,285.7540283203125,294.1499938964844,295.8029479980469,293.3523864746094,296.3577880859375,295.8406066894531,284.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669042821973,1.3687428079833808e-08,0.0010668905451893,-0.0348966494202613,0.0,0.0,0.0,-0.0115982582792639,60.0,17.072519302368164,0.0,-7.760859688232814e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,9.984002099372448e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.0001051367289619,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,7.765366899548098e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,0.0001051365834427,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0004987184656783,285.739013671875,294.1499938964844,295.7806701660156,293.3568725585937,296.3470764160156,295.818359375,284.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638701496645,1.3332623893802522e-08,0.0010638568783178,-0.0339685231447219,0.0,0.0,0.0,-0.0114223677664995,60.0,16.968576431274414,0.0,-7.716781169619935e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,9.984002099372448e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.0001051367289619,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,7.765366899548098e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,0.0001051365834427,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0004987184656783,285.739013671875,294.1499938964844,295.7806701660156,293.3568725585937,296.3470764160156,295.818359375,284.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638701496645,1.3332623893802522e-08,0.0010638568783178,-0.0339685231447219,0.0,0.0,0.0,-0.0114223677664995,60.0,16.968576431274414,0.0,-7.716781169619935e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,9.970628161681816e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.0001049958955263,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,7.754965190542862e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001049957572831,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.0004980504745617,285.7315979003906,294.1499938964844,295.7697448730469,293.3591613769531,296.34161376953125,295.8074645996094,284.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624448768794,1.3165912804424806e-08,0.001062431721948,-0.0335323959589004,0.0,0.0,0.0,-0.0113397240638732,60.0,16.91932487487793,0.0,-7.696112902522145e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,9.957770089386032e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,0.0001048604826792,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,7.744963659206405e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,0.000104860344436,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0004974081530235,285.7242126464844,294.1499938964844,295.7589416503906,293.3614196777344,296.33612060546875,295.7967224121094,284.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610743192955,1.3005622356843103e-08,0.0010610612807795,-0.0331130512058734,0.0,0.0,0.0,-0.0112602626904845,60.0,16.871644973754883,0.0,-7.676267443912367e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68310546875,0.0,0.0,9.933395631378517e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0001046038087224,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,7.726005424046889e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0001046036704792,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0004961906815879,285.7095947265625,294.1499938964844,295.7377319335937,293.3659973144531,296.32501220703125,295.7755432128906,284.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584753472357,1.2701774743106853e-08,0.0010584626579657,-0.0323180854320526,0.0,0.0,0.0,-0.0111096296459436,60.0,16.779937744140625,0.0,-7.638718102498387e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68310546875,0.0,0.0,9.933395631378517e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0001046038087224,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,7.726005424046889e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0001046036704792,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0004961906815879,285.7095947265625,294.1499938964844,295.7377319335937,293.3659973144531,296.32501220703125,295.7755432128906,284.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584753472357,1.2701774743106853e-08,0.0010584626579657,-0.0323180854320526,0.0,0.0,0.0,-0.0111096296459436,60.0,16.779937744140625,0.0,-7.638718102498387e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.911157394526526e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,0.0001043696247506,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,7.708709017606452e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0001043694865074,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0004950799047946,285.6951599121094,294.1499938964844,295.7170104980469,293.3705749511719,296.3137512207031,295.7548828125,284.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561046656221,1.2424545836609012e-08,0.0010560922091826,-0.0315927118062973,0.0,0.0,0.0,-0.0109721962362527,60.0,16.694190979003906,0.0,-7.604538154737386e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.911157394526526e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,0.0001043696247506,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,7.708709017606452e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0001043694865074,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0004950799047946,285.6951599121094,294.1499938964844,295.7170104980469,293.3705749511719,296.3137512207031,295.7548828125,284.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561046656221,1.2424545836609012e-08,0.0010560922091826,-0.0315927118062973,0.0,0.0,0.0,-0.0109721962362527,60.0,16.694190979003906,0.0,-7.604538154737386e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,9.890938235912472e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,0.000104156701127,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,7.692982035223395e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.0001041565628838,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,0.0004940699436701,285.6809387207031,294.1499938964844,295.6967163085937,293.3750915527344,296.3023376464844,295.7346496582031,284.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539490031078,1.217247724838444e-08,0.0010539368959143,-0.0309331286698579,0.0,0.0,0.0,-0.0108472350984811,60.0,16.614057540893555,0.0,-7.57352722757787e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,9.890938235912472e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,0.000104156701127,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,7.692982035223395e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.0001041565628838,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,0.0004940699436701,285.6809387207031,294.1499938964844,295.6967163085937,293.3750915527344,296.3023376464844,295.7346496582031,284.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539490031078,1.217247724838444e-08,0.0010539368959143,-0.0309331286698579,0.0,0.0,0.0,-0.0108472350984811,60.0,16.614057540893555,0.0,-7.57352722757787e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,9.87266903393902e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0001039643102558,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,7.678772090002894e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,0.0001039641792885,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,0.0004931573639623,285.6669006347656,294.1499938964844,295.6768493652344,293.3795166015625,296.290771484375,295.71484375,284.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520012583583,1.194470833354444e-08,0.0010519892675802,-0.0303370933979749,0.0,0.0,0.0,-0.0107343206182122,60.0,16.539283752441406,0.0,-7.545560265498352e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,9.87266903393902e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0001039643102558,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,7.678772090002894e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,0.0001039641792885,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,0.0004931573639623,285.6669006347656,294.1499938964844,295.6768493652344,293.3795166015625,296.290771484375,295.71484375,284.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520012583583,1.194470833354444e-08,0.0010519892675802,-0.0303370933979749,0.0,0.0,0.0,-0.0107343206182122,60.0,16.539283752441406,0.0,-7.545560265498352e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
