time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871900,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,9.864244930213316e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0001038755945046,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,7.672220090171322e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.0001038754635374,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0004927365807816,285.65997314453125,294.1499938964844,295.66705322265625,293.3816833496094,296.2849426269531,295.7050476074219,284.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511034633964,1.1839677682701222e-08,0.0010510915890336,-0.030062235891819,0.0,0.0,0.0,-0.0106822540983557,60.0,16.503639221191406,0.0,-7.532680967869966e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,9.856200631475076e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.000103790887806,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,7.665962766623124e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001037907568388,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0004923347732983,285.653076171875,294.1499938964844,295.6573486328125,293.3838195800781,296.2790832519531,295.69537353515625,284.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502460645511,1.1739386351905525e-08,0.0010502343066036,-0.029799772426486,0.0,0.0,0.0,-0.010632537305355,60.0,16.469078063964844,0.0,-7.520393552340465e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,9.841119026532397e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,0.0001036320609273,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,7.654232467757538e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,0.000103631937236,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0004915815079584,285.6393737792969,294.1499938964844,295.63818359375,293.3879699707031,296.2673034667969,295.6761474609375,284.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486369719728,1.1551343881421872e-08,0.001048625446856,-0.0293076504021883,0.0,0.0,0.0,-0.010539311915636,60.0,16.402427673339844,0.0,-7.497381204757404e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,9.841119026532397e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,0.0001036320609273,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,7.654232467757538e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,0.000103631937236,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0004915815079584,285.6393737792969,294.1499938964844,295.63818359375,293.3879699707031,296.2673034667969,295.6761474609375,284.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486369719728,1.1551343881421872e-08,0.001048625446856,-0.0293076504021883,0.0,0.0,0.0,-0.010539311915636,60.0,16.402427673339844,0.0,-7.497381204757404e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,9.827881149249151e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001034926608554,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,7.643936260137707e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,0.0001034925371641,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.0004909202689304,285.6258850097656,294.1499938964844,295.61932373046875,293.3919372558594,296.2554016113281,295.65728759765625,284.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047225552611,1.1386280363012702e-08,0.0010472141439095,-0.0288756489753723,0.0,0.0,0.0,-0.0104574831202626,60.0,16.3402099609375,0.0,-7.477211028117382e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,9.827881149249151e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001034926608554,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,7.643936260137707e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,0.0001034925371641,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.0004909202689304,285.6258850097656,294.1499938964844,295.61932373046875,293.3919372558594,296.2554016113281,295.65728759765625,284.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047225552611,1.1386280363012702e-08,0.0010472141439095,-0.0288756489753723,0.0,0.0,0.0,-0.0104574831202626,60.0,16.3402099609375,0.0,-7.477211028117382e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,9.816145757213236e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0001033690714393,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,7.634807843714952e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.000103368947748,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,0.000490334117785,285.612548828125,294.1499938964844,295.6007385253906,293.3956604003906,296.243408203125,295.6386413574219,284.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045973971486,1.1239932540263451e-08,0.0010459626791998,-0.0284926146268844,0.0,0.0,0.0,-0.0103849321603775,60.0,16.281597137451172,0.0,-7.459349404825846e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,9.816145757213236e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0001033690714393,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,7.634807843714952e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.000103368947748,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,0.000490334117785,285.612548828125,294.1499938964844,295.6007385253906,293.3956604003906,296.243408203125,295.6386413574219,284.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045973971486,1.1239932540263451e-08,0.0010459626791998,-0.0284926146268844,0.0,0.0,0.0,-0.0103849321603775,60.0,16.281597137451172,0.0,-7.459349404825846e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,9.805860463529824e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001032607615343,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,7.626807928318158e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,0.000103260637843,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,0.0004898203769698,285.5993957519531,294.1499938964844,295.5823974609375,293.3991394042969,296.2312927246094,295.6202697753906,284.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448768734931,1.1111660924711941e-08,0.0010448658140376,-0.0281568821519613,0.0,0.0,0.0,-0.0103213423863053,60.0,16.22640609741211,0.0,-7.443712490839971e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,9.805860463529824e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001032607615343,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,7.626807928318158e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,0.000103260637843,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,0.0004898203769698,285.5993957519531,294.1499938964844,295.5823974609375,293.3991394042969,296.2312927246094,295.6202697753906,284.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448768734931,1.1111660924711941e-08,0.0010448658140376,-0.0281568821519613,0.0,0.0,0.0,-0.0103213423863053,60.0,16.22640609741211,0.0,-7.443712490839971e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,9.80124605121091e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0001032121654134,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,7.623219426022843e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0001032120489981,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.0004895898746326,285.5928955078125,294.1499938964844,295.57330322265625,293.4007873535156,296.2252197265625,295.61114501953125,284.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443849023431,1.1054112292185891e-08,0.0010443738428875,-0.0280062519013881,0.0,0.0,0.0,-0.0102928141131997,60.0,16.20020294189453,0.0,-7.436701565666226e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,9.79694159468636e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0001031668361974,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,7.619871030328795e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0001031667125062,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0004893749137409,285.5864562988281,294.1499938964844,295.5642395019531,293.4023132324219,296.2190856933594,295.60211181640625,284.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439257603138,1.1000418354001342e-08,0.0010439147008582,-0.0278657115995883,0.0,0.0,0.0,-0.0102661959826946,60.0,16.17476463317871,0.0,-7.430163861954497e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,9.789290197659284e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0001030862622428,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,7.613919297000393e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0001030861385515,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0004889927222393,285.5736999511719,294.1499938964844,295.5462951660156,293.4051818847656,296.206787109375,295.5841369628906,284.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904969371949846e-08,0.0010430982802063,-0.0276158731430768,0.0,0.0,0.0,-0.0102188754826784,60.0,16.126026153564453,0.0,-7.418549330395764e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,9.789290197659284e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0001030862622428,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,7.613919297000393e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0001030861385515,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0004889927222393,285.5736999511719,294.1499938964844,295.5462951660156,293.4051818847656,296.206787109375,295.5841369628906,284.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904969371949846e-08,0.0010430982802063,-0.0276158731430768,0.0,0.0,0.0,-0.0102188754826784,60.0,16.126026153564453,0.0,-7.418549330395764e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,9.782790584722534e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0001030178100336,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,7.608863961650059e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.0001030176936183,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,0.0004886680981144,285.5611267089844,294.1499938964844,295.5284423828125,293.4076843261719,296.19439697265625,295.5662841796875,284.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424156207591,1.0823874241339126e-08,0.0010424047941341,-0.0274036061018705,0.0,0.0,0.0,-0.0101786730810999,60.0,16.079910278320312,0.0,-7.408688418308884e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,9.782790584722534e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0001030178100336,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,7.608863961650059e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.0001030176936183,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,0.0004886680981144,285.5611267089844,294.1499938964844,295.5284423828125,293.4076843261719,296.19439697265625,295.5662841796875,284.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424156207591,1.0823874241339126e-08,0.0010424047941341,-0.0274036061018705,0.0,0.0,0.0,-0.0101786730810999,60.0,16.079910278320312,0.0,-7.408688418308884e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,9.777455852599816e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0001029616323648,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,7.60471448302269e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,0.0001029615159495,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,0.0004884016234427,285.5487365722656,294.1499938964844,295.5107116699219,293.4097595214844,296.181884765625,295.5485534667969,284.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757295498819984e-08,0.0010418355232104,-0.0272293295711278,0.0,0.0,0.0,-0.0101456679403781,60.0,16.036230087280273,0.0,-7.400597468176785e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,9.777455852599816e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0001029616323648,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,7.60471448302269e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,0.0001029615159495,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,0.0004884016234427,285.5487365722656,294.1499938964844,295.5107116699219,293.4097595214844,296.181884765625,295.5485534667969,284.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757295498819984e-08,0.0010418355232104,-0.0272293295711278,0.0,0.0,0.0,-0.0101456679403781,60.0,16.036230087280273,0.0,-7.400597468176785e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615234375,0.0,0.0,9.77317031356506e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597229003906,0.0,0.0,0.0001029164923238,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,7.601380639243871e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0001029163759085,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0004881875938735,285.5365295410156,294.1499938964844,295.4930419921875,293.4114074707031,296.1693115234375,295.5309143066406,284.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703784525389892e-08,0.0010413778945803,-0.0270892586559057,0.0,0.0,0.0,-0.0101191401481628,60.0,15.994699478149414,0.0,-7.39409742323005e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615234375,0.0,0.0,9.77317031356506e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597229003906,0.0,0.0,0.0001029164923238,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,7.601380639243871e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0001029163759085,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0004881875938735,285.5365295410156,294.1499938964844,295.4930419921875,293.4114074707031,296.1693115234375,295.5309143066406,284.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703784525389892e-08,0.0010413778945803,-0.0270892586559057,0.0,0.0,0.0,-0.0101191401481628,60.0,15.994699478149414,0.0,-7.39409742323005e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,9.77142044575885e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,0.0001028980623232,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,7.600019307574257e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,0.0001028979531838,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0004881001950707,285.5304870605469,294.1499938964844,295.4842224121094,293.4120483398437,296.1629943847656,295.5221252441406,284.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041201991029,1.068193089537317e-08,0.0010411912808194,-0.0270320530980825,0.0,0.0,0.0,-0.0101083070039749,60.0,15.974714279174805,0.0,-7.391443546111989e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,9.76991286734119e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0001028821934596,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,7.598846423206851e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,0.0001028820770443,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0004880249325651,285.5245056152344,294.1499938964844,295.47540283203125,293.4125671386719,296.1566467285156,295.5133361816406,284.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410409886389,1.0663097071983433e-08,0.0010410302784293,-0.0269827544689178,0.0,0.0,0.0,-0.0100989704951643,60.0,15.955175399780272,0.0,-7.38915701958831e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,9.767593292053788e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0001028577607939,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,7.597041985718533e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,0.0001028576516546,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0004879090993199,285.5126647949219,294.1499938964844,295.4577941894531,293.4132385253906,296.1438903808594,295.4957580566406,284.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407925583422,1.0634090941152864e-08,0.0010407819645479,-0.0269068256020545,0.0,0.0,0.0,-0.0100845899432897,60.0,15.917240142822266,0.0,-7.385636280332619e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,9.767593292053788e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0001028577607939,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,7.597041985718533e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,0.0001028576516546,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0004879090993199,285.5126647949219,294.1499938964844,295.4577941894531,293.4132385253906,296.1438903808594,295.4957580566406,284.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407925583422,1.0634090941152864e-08,0.0010407819645479,-0.0269068256020545,0.0,0.0,0.0,-0.0100845899432897,60.0,15.917240142822266,0.0,-7.385636280332619e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,9.766196308191866e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0001028430415317,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,7.595955685246736e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,0.0001028429323923,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0004878393374383,285.50103759765625,294.1499938964844,295.44012451171875,293.4133605957031,296.13104248046875,295.4781799316406,284.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406428482383,1.0616582279965314e-08,0.001040632254444,-0.0268609933555126,0.0,0.0,0.0,-0.0100759100168943,60.0,15.880797386169434,0.0,-7.383511757552699e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,9.766196308191866e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0001028430415317,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,7.595955685246736e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,0.0001028429323923,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0004878393374383,285.50103759765625,294.1499938964844,295.44012451171875,293.4133605957031,296.13104248046875,295.4781799316406,284.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406428482383,1.0616582279965314e-08,0.001040632254444,-0.0268609933555126,0.0,0.0,0.0,-0.0100759100168943,60.0,15.880797386169434,0.0,-7.383511757552699e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,9.765653521753848e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.000102837322629,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,7.595532952109352e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,0.0001028372134896,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0004878122417721,285.48956298828125,294.1499938964844,295.42236328125,293.41290283203125,296.1181030273437,295.4605712890625,284.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405840585008,1.0609713108067352e-08,0.0010405734647065,-0.0268430113792419,0.0,0.0,0.0,-0.0100725041702389,60.0,15.845620155334473,0.0,-7.38267829092365e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,9.765653521753848e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.000102837322629,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,7.595532952109352e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,0.0001028372134896,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0004878122417721,285.48956298828125,294.1499938964844,295.42236328125,293.41290283203125,296.1181030273437,295.4605712890625,284.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405840585008,1.0609713108067352e-08,0.0010405734647065,-0.0268430113792419,0.0,0.0,0.0,-0.0100725041702389,60.0,15.845620155334473,0.0,-7.38267829092365e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,9.765929280547424e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0001028402257361,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,7.595746865263209e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001028401165967,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,0.0004878260369878,285.4783020019531,294.1499938964844,295.4045104980469,293.4118347167969,296.1050720214844,295.44287109375,284.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406125802546,1.0613052658925426e-08,0.0010406019864603,-0.0268517546355724,0.0,0.0,0.0,-0.010074159130454,60.0,15.81149959564209,0.0,-7.383083300283033e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,9.765929280547424e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0001028402257361,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,7.595746865263209e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001028401165967,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,0.0004878260369878,285.4783020019531,294.1499938964844,295.4045104980469,293.4118347167969,296.1050720214844,295.44287109375,284.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406125802546,1.0613052658925426e-08,0.0010406019864603,-0.0268517546355724,0.0,0.0,0.0,-0.010074159130454,60.0,15.81149959564209,0.0,-7.383083300283033e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,9.766379662323744e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0001028449623845,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,7.596096838824451e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0001028448605211,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0004878485633525,285.47271728515625,294.1499938964844,295.3955383300781,293.4110412597656,296.0985412597656,295.4339904785156,284.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406604269519,1.0618616208546428e-08,0.0010406497167423,-0.0268663167953491,0.0,0.0,0.0,-0.0100769186392426,60.0,15.794816970825195,0.0,-7.383758315882005e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,9.767007577465848e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.00010285157623,299.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,7.596585055580363e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001028514670906,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,0.0004878799372818,285.4672241210937,294.1499938964844,295.38653564453125,293.4100952148437,296.0919494628906,295.4250793457031,284.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407269001007,1.0626389546075645e-08,0.0010407163063064,-0.0268866661936044,0.0,0.0,0.0,-0.0100807724520564,60.0,15.77832317352295,0.0,-7.384701916635096e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,9.768985182745382e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,0.0001028724000207,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,7.598123193020001e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,0.0001028722908813,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.00048797877389,285.456298828125,294.1499938964844,295.3683776855469,293.4076843261719,296.0787658691406,295.4071350097656,284.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409365640953,1.0650936133060895e-08,0.0010409258538857,-0.0269509218633174,0.0,0.0,0.0,-0.0100929401814937,60.0,15.745938301086426,0.0,-7.387681222326138e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,9.768985182745382e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,0.0001028724000207,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,7.598123193020001e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,0.0001028722908813,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.00048797877389,285.456298828125,294.1499938964844,295.3683776855469,293.4076843261719,296.0787658691406,295.4071350097656,284.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409365640953,1.0650936133060895e-08,0.0010409258538857,-0.0269509218633174,0.0,0.0,0.0,-0.0100929401814937,60.0,15.745938301086426,0.0,-7.387681222326138e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.772291377885268e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,0.0001029072082019,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,7.600694516440853e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0001029071063385,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0004881439381279,285.445556640625,294.1499938964844,295.3500061035156,293.404541015625,296.0654602050781,295.3890075683594,284.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412877891212,1.0692037477610938e-08,0.0010412770789116,-0.0270585101097822,0.0,0.0,0.0,-0.0101133147254586,60.0,15.71445655822754,0.0,-7.39267136395938e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.772291377885268e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,0.0001029072082019,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,7.600694516440853e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0001029071063385,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0004881439381279,285.445556640625,294.1499938964844,295.3500061035156,293.404541015625,296.0654602050781,295.3890075683594,284.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412877891212,1.0692037477610938e-08,0.0010412770789116,-0.0270585101097822,0.0,0.0,0.0,-0.0101133147254586,60.0,15.71445655822754,0.0,-7.39267136395938e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,9.78220414253883e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0001030115890898,299.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,7.608404121128842e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0001030114872264,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0004886391106992,285.4349975585937,294.1499938964844,295.3316955566406,293.4010009765625,296.05206298828125,295.3706970214844,284.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423430940136,1.0815452533563532e-08,0.0010423322673887,-0.0273815616965293,0.0,0.0,0.0,-0.0101744960993528,60.0,15.688075065612791,0.0,-7.407664526226655e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,9.78220414253883e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0001030115890898,299.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,7.608404121128842e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0001030114872264,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0004886391106992,285.4349975585937,294.1499938964844,295.3316955566406,293.4010009765625,296.05206298828125,295.3706970214844,284.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423430940136,1.0815452533563532e-08,0.0010423322673887,-0.0273815616965293,0.0,0.0,0.0,-0.0101744960993528,60.0,15.688075065612791,0.0,-7.407664526226655e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,9.807328751776367e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.0001032761647365,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,7.627945160493255e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0001032760628731,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47381591796875,0.0,0.0,0.0004898941842839,285.42462158203125,294.1499938964844,295.31378173828125,293.3973999023437,296.0385131835937,295.3521423339844,284.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450190166011,1.1128416410599584e-08,0.0010450079571455,-0.0282007381319999,0.0,0.0,0.0,-0.0103296432644128,60.0,15.677188873291016,-0.0,-7.44575388011981e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
