time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17874240,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,9.807328751776367e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.0001032761647365,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,7.627945160493255e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0001032760628731,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47381591796875,0.0,0.0,0.0004898941842839,285.42462158203125,294.1499938964844,295.31378173828125,293.3973999023437,296.0385131835937,295.3521423339844,284.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450190166011,1.1128416410599584e-08,0.0010450079571455,-0.0282007381319999,0.0,0.0,0.0,-0.0103296432644128,60.0,15.677188873291016,-0.0,-7.44575388011981e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,9.82501223916188e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,0.0001034623783198,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,7.641698903171346e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0001034622764564,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0004907775437459,285.41949462890625,294.1499938964844,295.304931640625,293.39556884765625,296.0317077636719,295.3427429199219,284.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469042463228,1.1348707751324127e-08,0.0010468928376212,-0.0287773106247186,0.0,0.0,0.0,-0.0104388566687703,60.0,15.67827606201172,-0.0,-7.472623053672579e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,9.846717875916512e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0001036909452523,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,7.658580580027774e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,0.0001036908506648,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,0.0004918617778457,285.4143981933594,294.1499938964844,295.2961730957031,293.3937683105469,296.0248718261719,295.33331298828125,284.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492163710296,1.1619116335737093e-08,0.0010492047294974,-0.0294850207865238,0.0,0.0,0.0,-0.0105729084461927,60.0,15.684653282165527,-0.0,-7.505671106855516e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,9.900430450215936e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0001042565709212,299.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,7.700357673456892e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001042564690578,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,0.0004945448599755,285.404296875,294.1499938964844,295.2789001464844,293.3900756835937,296.0110778808594,295.31427001953125,284.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549370199441,1.2288294826134916e-08,0.00105492467992,-0.0312361940741539,0.0,0.0,0.0,-0.0109046380966901,60.0,15.711263656616213,-0.0,-7.58776863563071e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,9.900430450215936e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0001042565709212,299.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,7.700357673456892e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001042564690578,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,0.0004945448599755,285.404296875,294.1499938964844,295.2789001464844,293.3900756835937,296.0110778808594,295.31427001953125,284.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549370199441,1.2288294826134916e-08,0.00105492467992,-0.0312361940741539,0.0,0.0,0.0,-0.0109046380966901,60.0,15.711263656616213,-0.0,-7.58776863563071e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,9.967917139874773e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,0.0001049672282533,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,7.752846431685612e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,0.0001049671263899,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,0.0004979159566573,285.3943176269531,294.1499938964844,295.26190185546875,293.3863830566406,295.9971618652344,295.2950744628906,284.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621267138049,1.3129097808928236e-08,0.0010621136752888,-0.0334360860288143,0.0,0.0,0.0,-0.0113214571028947,60.0,15.75758934020996,-0.0,-7.691553349786774e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,9.967917139874773e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,0.0001049672282533,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,7.752846431685612e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,0.0001049671263899,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,0.0004979159566573,285.3943176269531,294.1499938964844,295.26190185546875,293.3863830566406,295.9971618652344,295.2950744628906,284.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621267138049,1.3129097808928236e-08,0.0010621136752888,-0.0334360860288143,0.0,0.0,0.0,-0.0113214571028947,60.0,15.75758934020996,-0.0,-7.691553349786774e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001004802179522,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0001058107663993,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,7.815149729140103e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,0.0001058106718119,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0005019173258915,285.38446044921875,294.1499938964844,295.2451477050781,293.3826599121094,295.9830627441406,295.27587890625,284.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070661121048,1.4127137681896329e-08,0.001070647034794,-0.0360467545688152,0.0,0.0,0.0,-0.0118162240833044,60.0,15.822628021240234,-0.0,-7.81566029672831e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001004802179522,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0001058107663993,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,7.815149729140103e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,0.0001058106718119,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0005019173258915,285.38446044921875,294.1499938964844,295.2451477050781,293.3826599121094,295.9830627441406,295.27587890625,284.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070661121048,1.4127137681896329e-08,0.001070647034794,-0.0360467545688152,0.0,0.0,0.0,-0.0118162240833044,60.0,15.822628021240234,-0.0,-7.81566029672831e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0001013886503642,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0001067673947545,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,7.885805825935677e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001067672928911,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0005064551951363,285.3747253417969,294.1499938964844,295.2286376953125,293.37890625,295.9687805175781,295.2568054199219,284.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803397744894,1.525899939736064e-08,0.0010803245240822,-0.0390065982937812,0.0,0.0,0.0,-0.0123773319646716,60.0,15.904452323913574,-0.0,-7.95760968230752e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0001013886503642,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0001067673947545,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,7.885805825935677e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001067672928911,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0005064551951363,285.3747253417969,294.1499938964844,295.2286376953125,293.37890625,295.9687805175781,295.2568054199219,284.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803397744894,1.525899939736064e-08,0.0010803245240822,-0.0390065982937812,0.0,0.0,0.0,-0.0123773319646716,60.0,15.904452323913574,-0.0,-7.95760968230752e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,0.000101875681139,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,0.0001072802551789,299.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,7.923685916466638e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0001072801605914,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,0.0005088879843242,285.3699035644531,294.1499938964844,295.220458984375,293.37701416015625,295.9615783691406,295.2473449707031,284.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855300351977,1.5865822433625e-08,0.0010855142027139,-0.0405930392444133,0.0,0.0,0.0,-0.0126781640574336,60.0,15.95110321044922,-0.0,-8.034237453102835e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0001023773584165,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,0.0001078085479093,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,7.962705421959981e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,0.0001078084460459,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0005113939987495,285.3651123046875,294.1499938964844,295.2123107910156,293.3751525878906,295.9543151855469,295.2379455566406,284.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090875128284,1.6490897536414195e-08,0.0010908585973083,-0.0422268807888031,0.0,0.0,0.0,-0.0129880374297499,60.0,16.000568389892578,-0.0,-8.113553207067525e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.0001034023807733,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001088879434973,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,8.042429544730112e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,0.0001088878489099,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0005165141774341,285.3555908203125,294.1499938964844,295.1961669921875,293.3713684082031,295.939697265625,295.2194519042969,284.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017951183021,1.7768064353163027e-08,0.0011017773067578,-0.0455641448497772,0.0,0.0,0.0,-0.0136211728677153,60.0,16.105249404907227,-0.0,-8.276823848518688e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.0001034023807733,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001088879434973,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,8.042429544730112e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,0.0001088878489099,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0005165141774341,285.3555908203125,294.1499938964844,295.1961669921875,293.3713684082031,295.939697265625,295.2194519042969,284.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017951183021,1.7768064353163027e-08,0.0011017773067578,-0.0455641448497772,0.0,0.0,0.0,-0.0136211728677153,60.0,16.105249404907227,-0.0,-8.276823848518688e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0001044121745508,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,0.0001099513028748,299.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,8.120968414004892e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,0.0001099512082873,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0005215583369135,285.34619140625,294.1499938964844,295.18017578125,293.3676147460937,295.9248962402344,295.2013854980469,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111255410593,1.9026261455223903e-08,0.0011125351302325,-0.048850379884243,0.0,0.0,0.0,-0.0142449103295803,60.0,16.21266746520996,-0.0,-8.439257470627126e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0001044121745508,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,0.0001099513028748,299.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,8.120968414004892e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,0.0001099512082873,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0005215583369135,285.34619140625,294.1499938964844,295.18017578125,293.3676147460937,295.9248962402344,295.2013854980469,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111255410593,1.9026261455223903e-08,0.0011125351302325,-0.048850379884243,0.0,0.0,0.0,-0.0142449103295803,60.0,16.21266746520996,-0.0,-8.439257470627126e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0001053400192176,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.0001109283693949,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,8.193134272005409e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,0.0001109282748075,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0005261931219138,285.3369445800781,294.1499938964844,295.164306640625,293.36383056640625,295.9099426269531,295.1837463378906,284.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224402114748,2.018236600065393e-08,0.0011224200716242,-0.0518685914576053,0.0,0.0,0.0,-0.0148180378600955,60.0,16.315507888793945,-0.0,-8.589900346578362e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0001053400192176,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.0001109283693949,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,8.193134272005409e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,0.0001109282748075,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0005261931219138,285.3369445800781,294.1499938964844,295.164306640625,293.36383056640625,295.9099426269531,295.1837463378906,284.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224402114748,2.018236600065393e-08,0.0011224200716242,-0.0518685914576053,0.0,0.0,0.0,-0.0148180378600955,60.0,16.315507888793945,-0.0,-8.589900346578362e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.000106108644104,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,0.0001117377687478,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,8.252916450146586e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.0001117376741603,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0005300325574353,285.32781982421875,294.1499938964844,295.1485595703125,293.3600769042969,295.8948669433594,295.1665954589844,284.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306320084258,2.1140074579761852e-08,0.0011306109372526,-0.0543677993118763,0.0,0.0,0.0,-0.0152928223833441,60.0,16.40430450439453,-0.0,-8.715699095773743e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.000106108644104,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,0.0001117377687478,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,8.252916450146586e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.0001117376741603,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0005300325574353,285.32781982421875,294.1499938964844,295.1485595703125,293.3600769042969,295.8948669433594,295.1665954589844,284.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306320084258,2.1140074579761852e-08,0.0011306109372526,-0.0543677993118763,0.0,0.0,0.0,-0.0152928223833441,60.0,16.40430450439453,-0.0,-8.715699095773743e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0001064121752278,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,0.0001120573942898,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,8.276524022221565e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,0.0001120572997024,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,0.0005315487505868,285.3233337402344,294.1499938964844,295.14068603515625,293.35821533203125,295.8872985839844,295.1581726074219,284.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338682379573,2.151826450358385e-08,0.0011338467011228,-0.0553544424474239,0.0,0.0,0.0,-0.0154803171753883,60.0,16.440603256225586,-0.0,-8.765626802187398e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,0.0001066473414539,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,0.0001123050387832,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,8.294815052067861e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.0001123049441957,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,0.0005327234975993,285.3188781738281,294.1499938964844,295.1328430175781,293.3563232421875,295.8797302246094,295.1498718261719,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363723315298,2.1811267458815564e-08,0.0011363504454493,-0.0561187416315078,0.0,0.0,0.0,-0.015625562518835,60.0,16.46919822692871,-0.0,-8.804406803619713e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001069649370037,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0001126394781749,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,8.319516200572252e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001126393908634,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,0.0005343100056052,285.31011962890625,294.1499938964844,295.1171569824219,293.35260009765625,295.864501953125,295.1335144042969,285.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397559428587,2.220693851029409e-08,0.0011397338239476,-0.0571506880223751,0.0,0.0,0.0,-0.0158217139542102,60.0,16.506399154663086,-0.0,-8.856910937993234e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001069649370037,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0001126394781749,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,8.319516200572252e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001126393908634,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,0.0005343100056052,285.31011962890625,294.1499938964844,295.1171569824219,293.35260009765625,295.864501953125,295.1335144042969,285.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397559428587,2.220693851029409e-08,0.0011397338239476,-0.0571506880223751,0.0,0.0,0.0,-0.0158217139542102,60.0,16.506399154663086,-0.0,-8.856910937993234e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001066950790118,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.0001123553010984,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,8.298527245642617e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,0.0001123552137869,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.0005329620325937,285.3016052246094,294.1499938964844,295.1015014648437,293.3489074707031,295.84930419921875,295.1176452636719,285.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368836276233,2.1870562250114745e-08,0.0011368617415428,-0.0562733933329582,0.0,0.0,0.0,-0.0156549792736768,60.0,16.484392166137695,-0.0,-8.812264695734484e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001066950790118,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.0001123553010984,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,8.298527245642617e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,0.0001123552137869,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.0005329620325937,285.3016052246094,294.1499938964844,295.1015014648437,293.3489074707031,295.84930419921875,295.1176452636719,285.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368836276233,2.1870562250114745e-08,0.0011368617415428,-0.0562733933329582,0.0,0.0,0.0,-0.0156549792736768,60.0,16.484392166137695,-0.0,-8.812264695734484e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.0001058885100064,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0001115059349103,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,8.235793211497366e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0001115058475988,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0005289330729283,285.2933959960937,294.1499938964844,295.0858459472656,293.3452453613281,295.8341979980469,295.10223388671875,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282910127192,2.0865371652689653e-08,0.0011282701743766,-0.053651038557291,0.0,0.0,0.0,-0.0151566816493868,60.0,16.396495819091797,-0.0,-8.679521101839782e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.0001058885100064,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0001115059349103,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,8.235793211497366e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0001115058475988,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0005289330729283,285.2933959960937,294.1499938964844,295.0858459472656,293.3452453613281,295.8341979980469,295.10223388671875,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282910127192,2.0865371652689653e-08,0.0011282701743766,-0.053651038557291,0.0,0.0,0.0,-0.0151566816493868,60.0,16.396495819091797,-0.0,-8.679521101839782e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,0.0001053381638485,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.0001109263976104,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,8.192988025257364e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.000110926303023,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.000526183983311,285.28887939453125,294.1499938964844,295.0770568847656,293.3432006835937,295.8258056640625,295.09375,285.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224268237128,2.0179527382424567e-08,0.0011224066838622,-0.0518611669540405,0.0,0.0,0.0,-0.0148166846483945,60.0,16.32879066467285,-0.0,-8.58952731164209e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0001048732374329,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,0.0001104368056985,299.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,8.156827243510634e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,0.000110436718387,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.0005238616140559,285.28546142578125,294.1499938964844,295.07012939453125,293.34161376953125,295.8192443847656,295.08721923828125,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174703249707,1.9600136624831063e-08,0.0011174507671967,-0.0503487363457679,0.0,0.0,0.0,-0.0145294480025768,60.0,16.264263153076172,-0.0,-8.513866589510145e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.0001043360680341,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0001098711363738,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,8.11504723969847e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611755371094,0.0,0.0,0.0001098710490623,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,0.0005211783573031,285.2815856933594,294.1499938964844,295.062255859375,293.3398132324219,295.8117980957031,295.07977294921875,285.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117493268102,1.893072720804412e-08,0.0011117303511127,-0.048600897192955,0.0,0.0,0.0,-0.0141976112499833,60.0,16.189998626708984,-0.0,-8.426867026400944e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0001037667825585,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0001092716483981,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,8.070769399637356e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,0.0001092715610866,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0005183346802368,285.2778015136719,294.1499938964844,295.0543518066406,293.3380126953125,295.8044128417969,295.0723876953125,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056766379624,1.8221298248022322e-08,0.0011056584771722,-0.0467480942606925,0.0,0.0,0.0,-0.013845887966454,60.0,16.10824966430664,-0.0,-8.335153722782709e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0001026098398142,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0001080533256754,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,7.980784721439704e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0001080532456398,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0005125555908307,285.2704162597656,294.1499938964844,295.0384826660156,293.3344421386719,295.78973388671875,295.0578308105469,285.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933503508567,1.6779578615455648e-08,0.0010933335870504,-0.0429813303053379,0.0,0.0,0.0,-0.0131311817094683,60.0,15.93598175048828,-0.0,-8.150314556587548e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0001026098398142,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0001080533256754,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,7.980784721439704e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0001080532456398,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0005125555908307,285.2704162597656,294.1499938964844,295.0384826660156,293.3344421386719,295.78973388671875,295.0578308105469,285.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933503508567,1.6779578615455648e-08,0.0010933335870504,-0.0429813303053379,0.0,0.0,0.0,-0.0131311817094683,60.0,15.93598175048828,-0.0,-8.150314556587548e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0001014686349662,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0001068515775841,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,7.892023859312758e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,0.0001068514975486,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0005068550817668,285.2633361816406,294.1499938964844,295.0224914550781,293.3309326171875,295.7751770019531,295.04351806640625,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811884421855,1.5357491278678026e-08,0.0010811731917783,-0.0392641015350818,0.0,0.0,0.0,-0.0124261900782585,60.0,15.75856590270996,-0.0,-7.970020732273042e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0001014686349662,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0001068515775841,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,7.892023859312758e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,0.0001068514975486,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0005068550817668,285.2633361816406,294.1499938964844,295.0224914550781,293.3309326171875,295.7751770019531,295.04351806640625,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811884421855,1.5357491278678026e-08,0.0010811731917783,-0.0392641015350818,0.0,0.0,0.0,-0.0124261900782585,60.0,15.75856590270996,-0.0,-7.970020732273042e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,0.0001003930883598,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0001057189729181,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,7.808369264239445e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,0.0001057188928825,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,0.0005014825728721,285.25653076171875,294.1499938964844,295.0063781738281,293.32745361328125,295.7607727050781,295.029296875,285.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697272373363,1.4017241589669991e-08,0.0010697132674977,-0.0357593186199665,0.0,0.0,0.0,-0.0117617733776569,60.0,15.583978652954102,-0.0,-7.801945400842669e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,0.0001003930883598,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0001057189729181,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,7.808369264239445e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,0.0001057188928825,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,0.0005014825728721,285.25653076171875,294.1499938964844,295.0063781738281,293.32745361328125,295.7607727050781,295.029296875,285.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697272373363,1.4017241589669991e-08,0.0010697132674977,-0.0357593186199665,0.0,0.0,0.0,-0.0117617733776569,60.0,15.583978652954102,-0.0,-7.801945400842669e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
