time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876580,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,9.942008910002188e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.000104694343463,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,7.732690573902801e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001046942707034,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0004966222331859,285.2499389648437,294.1499938964844,294.99005126953125,293.3240661621094,295.7464294433594,295.0151672363281,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593585902824,1.2804780347153157e-08,0.001059345784597,-0.0325875841081142,0.0,0.0,0.0,-0.0111607052385807,60.0,15.418097496032717,-0.0,-7.651436817468493e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,9.942008910002188e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.000104694343463,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,7.732690573902801e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001046942707034,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0004966222331859,285.2499389648437,294.1499938964844,294.99005126953125,293.3240661621094,295.7464294433594,295.0151672363281,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593585902824,1.2804780347153157e-08,0.001059345784597,-0.0325875841081142,0.0,0.0,0.0,-0.0111607052385807,60.0,15.418097496032717,-0.0,-7.651436817468493e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,9.899551514536142e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0001042472504195,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,7.699668640270829e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,0.000104247170384,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0004945013788528,285.2467956542969,294.1499938964844,294.9818115234375,293.3223571777344,295.73931884765625,295.0080871582031,285.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548343416303,1.227572177242564e-08,0.0010548221180215,-0.0312032885849475,0.0,0.0,0.0,-0.0108984299004077,60.0,15.341870307922363,-0.0,-7.586221073552225e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,9.856832912191749e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0001037974070641,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,7.66644297982566e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.0001037973270285,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0004923675442114,285.2436218261719,294.1499938964844,294.9735412597656,293.3207092285156,295.7322082519531,295.0010986328125,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502838995307,1.1743418681930962e-08,0.0010502721415832,-0.0298103224486112,0.0,0.0,0.0,-0.0106345536187291,60.0,15.265454292297363,-0.0,-7.520886668999084e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,9.783618588699028e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0001030264174914,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,7.609498425154015e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0001030263447319,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.0004887104150839,285.2375183105469,294.1499938964844,294.956787109375,293.3174133300781,295.718017578125,294.9869079589844,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424796491861,1.0831098684604969e-08,0.0010424688225612,-0.0274225138127803,0.0,0.0,0.0,-0.0101822661235928,60.0,15.126540184020996,-0.0,-7.409565938587549e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,9.783618588699028e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0001030264174914,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,7.609498425154015e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0001030263447319,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.0004887104150839,285.2375183105469,294.1499938964844,294.956787109375,293.3174133300781,295.718017578125,294.9869079589844,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424796491861,1.0831098684604969e-08,0.0010424688225612,-0.0274225138127803,0.0,0.0,0.0,-0.0101822661235928,60.0,15.126540184020996,-0.0,-7.409565938587549e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.72410271060653e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,0.0001023996810545,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,7.563208055216819e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001023996082949,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0004857374879065,285.2316589355469,294.1499938964844,294.9397888183594,293.3141784667969,295.7038879394531,294.9725646972656,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361372260376,1.0089474145047461e-08,0.00103612721432,-0.0254811197519302,0.0,0.0,0.0,-0.0098146107047796,60.0,15.005697250366213,-0.0,-7.319684414142102e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.72410271060653e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,0.0001023996810545,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,7.563208055216819e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001023996082949,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0004857374879065,285.2316589355469,294.1499938964844,294.9397888183594,293.3141784667969,295.7038879394531,294.9725646972656,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361372260376,1.0089474145047461e-08,0.00103612721432,-0.0254811197519302,0.0,0.0,0.0,-0.0098146107047796,60.0,15.005697250366213,-0.0,-7.319684414142102e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,9.67547675827518e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001018876209855,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,7.525386899942532e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0001018875482259,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,0.0004833085404243,285.2259826660156,294.1499938964844,294.9225158691406,293.3110046386719,295.6897277832031,294.9580993652344,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309556964784,9.483536622667545e-09,0.0010309462668374,-0.0238947123289108,0.0,0.0,0.0,-0.0095142237842082,60.0,14.898950576782228,-0.0,-7.246654121217946e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,9.67547675827518e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001018876209855,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,7.525386899942532e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0001018875482259,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,0.0004833085404243,285.2259826660156,294.1499938964844,294.9225158691406,293.3110046386719,295.6897277832031,294.9580993652344,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309556964784,9.483536622667545e-09,0.0010309462668374,-0.0238947123289108,0.0,0.0,0.0,-0.0095142237842082,60.0,14.898950576782228,-0.0,-7.246654121217946e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,9.648407285567372e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.000101602563518,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,7.504333188990131e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0001016024907585,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0004819563764613,285.222412109375,294.1499938964844,294.9112854003906,293.3090209960937,295.6806945800781,294.9486999511719,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280718561261,9.146219781541733e-09,0.0010280626593157,-0.0230115018784999,0.0,0.0,0.0,-0.009347004815936,60.0,14.836947441101074,-0.0,-7.206157448536032e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,9.63622733252123e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0001014743029372,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,7.494859892176464e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0001014742374536,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0004813479608856,285.2204895019531,294.1499938964844,294.9049072265625,293.30792236328125,295.67559814453125,294.9432983398437,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267732432112,8.994439859577597e-09,0.0010267642792314,-0.022614074870944,0.0,0.0,0.0,-0.00927175860852,60.0,14.806235313415527,-0.0,-7.187972528299724e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,9.618617332307622e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0001012888606055,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,7.481162901967764e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0001012887951219,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0004804683267138,285.2178039550781,294.1499938964844,294.89599609375,293.306396484375,295.66851806640625,294.93585205078125,285.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248969774693,8.774997617422287e-09,0.0010248882463201,-0.0220394562929868,0.0,0.0,0.0,-0.0091629736125469,60.0,14.76272964477539,-0.0,-7.161721526927067e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,9.60445831879042e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0001011397616821,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,7.470150012522936e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0001011396889225,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0004797610745299,285.21514892578125,294.1499938964844,294.8869934082031,293.3049011230469,295.66143798828125,294.9283447265625,285.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233878856524,8.5985494280294e-09,0.0010233792709186,-0.0215774048119783,0.0,0.0,0.0,-0.0090754991397261,60.0,14.72281265258789,-0.0,-7.140648250469894e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,9.583387873135508e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.0001009178740787,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,7.453761645592749e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.0001009178085951,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0004787085927091,285.2099914550781,294.1499938964844,294.8686828613281,293.3019714355469,295.647216796875,294.9127197265625,285.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211401386186,8.33595503735296e-09,0.0010211317567154,-0.0208897460252046,0.0,0.0,0.0,-0.0089453104883432,60.0,14.655189514160156,-0.0,-7.109344579703247e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,9.583387873135508e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.0001009178740787,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,7.453761645592749e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.0001009178085951,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0004787085927091,285.2099914550781,294.1499938964844,294.8686828613281,293.3019714355469,295.647216796875,294.9127197265625,285.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211401386186,8.33595503735296e-09,0.0010211317567154,-0.0208897460252046,0.0,0.0,0.0,-0.0089453104883432,60.0,14.655189514160156,-0.0,-7.109344579703247e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.56927760853432e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,0.0001007692844723,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,7.442787318723276e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0001007692189887,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,0.0004780037852469,285.2050476074219,294.1499938964844,294.8500061035156,293.2991027832031,295.63287353515625,294.8960876464844,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196364019066,8.160088604824978e-09,0.001019628252834,-0.0204291846603155,0.0,0.0,0.0,-0.0088581265881657,60.0,14.597779273986816,-0.0,-7.088418385592379e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.56927760853432e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,0.0001007692844723,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,7.442787318723276e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0001007692189887,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,0.0004780037852469,285.2050476074219,294.1499938964844,294.8500061035156,293.2991027832031,295.63287353515625,294.8960876464844,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196364019066,8.160088604824978e-09,0.001019628252834,-0.0204291846603155,0.0,0.0,0.0,-0.0088581265881657,60.0,14.597779273986816,-0.0,-7.088418385592379e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.561177284922452e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,0.0001006839811452,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,7.436486339429393e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0001006839083856,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0004775991546921,285.20025634765625,294.1499938964844,294.8268127441406,293.29351806640625,295.618408203125,294.8779602050781,285.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187727166339,8.059099165791395e-09,0.0010187646839767,-0.020164705812931,0.0,0.0,0.0,-0.0088080624118447,60.0,14.546542167663574,-0.0,-7.076415187157181e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.561177284922452e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,0.0001006839811452,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,7.436486339429393e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0001006839083856,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0004775991546921,285.20025634765625,294.1499938964844,294.8268127441406,293.29351806640625,295.618408203125,294.8779602050781,285.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187727166339,8.059099165791395e-09,0.0010187646839767,-0.020164705812931,0.0,0.0,0.0,-0.0088080624118447,60.0,14.546542167663574,-0.0,-7.076415187157181e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,9.55930954660289e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0001006643142318,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,7.435033330693841e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,0.0001006642487482,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.0004775058769155,285.195556640625,294.1499938964844,294.7954406738281,293.2826538085937,295.6037292480469,294.8572998046875,285.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185722494497,8.03577293595481e-09,0.0010185642167925,-0.0201036166399717,0.0,0.0,0.0,-0.0087964935228228,60.0,14.498128890991213,-0.0,-7.073644070487718e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,9.55930954660289e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0001006643142318,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,7.435033330693841e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,0.0001006642487482,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.0004775058769155,285.195556640625,294.1499938964844,294.7954406738281,293.2826538085937,295.6037292480469,294.8572998046875,285.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185722494497,8.03577293595481e-09,0.0010185642167925,-0.0201036166399717,0.0,0.0,0.0,-0.0087964935228228,60.0,14.498128890991213,-0.0,-7.073644070487718e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.560257603880018e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.0001006742895697,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,7.435770385200158e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0001006742240861,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,0.0004775532288476,285.1932678222656,294.1499938964844,294.7768859863281,293.2753601074219,295.59625244140625,294.8456115722656,285.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186732979491,8.047551069978454e-09,0.0010186652652919,-0.0201344639062881,0.0,0.0,0.0,-0.0088023338466882,60.0,14.474082946777344,-0.0,-7.075043129134428e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,9.561726619722322e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001006897582556,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,7.436912710545585e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0001006896927719,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0004776265996042,285.1910400390625,294.1499938964844,294.7565002441406,293.2668762207031,295.5886535644531,294.83258056640625,285.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188296437263,8.065824452785364e-09,0.0010188216110691,-0.0201823189854621,0.0,0.0,0.0,-0.0088113928213715,60.0,14.449281692504885,-0.0,-7.077213837192178e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.564185165800154e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0001007156461128,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.438824832206592e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0001007155806291,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,0.0004777494468726,285.1866760253906,294.1499938964844,294.71063232421875,293.2465209960937,295.5730285644531,294.8021850585937,285.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190904140472,8.09639999488354e-09,0.00101908238139,-0.0202623941004276,0.0,0.0,0.0,-0.0088265473023056,60.0,14.395309448242188,-0.0,-7.080847552742854e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.564185165800154e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0001007156461128,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.438824832206592e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0001007155806291,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,0.0004777494468726,285.1866760253906,294.1499938964844,294.71063232421875,293.2465209960937,295.5730285644531,294.8021850585937,285.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190904140472,8.09639999488354e-09,0.00101908238139,-0.0202623941004276,0.0,0.0,0.0,-0.0088265473023056,60.0,14.395309448242188,-0.0,-7.080847552742854e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.56387084443122e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.000100712335552,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,7.438580360030755e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0001007122700684,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,0.000477733759908,285.1824645996094,294.1499938964844,294.6584777832031,293.22198486328125,295.5567321777344,294.7660522460937,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190565371885,8.092428060990642e-09,0.0010190485045313,-0.0202519930899143,0.0,0.0,0.0,-0.0088245784863829,60.0,14.332815170288086,-0.0,-7.080375041823572e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.56387084443122e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.000100712335552,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,7.438580360030755e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0001007122700684,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,0.000477733759908,285.1824645996094,294.1499938964844,294.6584777832031,293.22198486328125,295.5567321777344,294.7660522460937,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190565371885,8.092428060990642e-09,0.0010190485045313,-0.0202519930899143,0.0,0.0,0.0,-0.0088245784863829,60.0,14.332815170288086,-0.0,-7.080375041823572e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.556270379107444e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0001006322927423,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,7.432668644469231e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0001006322345347,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0004773541295435,285.1784362792969,294.1499938964844,294.6006774902344,293.193603515625,295.5396728515625,294.723876953125,285.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182473342865,7.997676298998613e-09,0.0010182393016293,-0.0200038459151983,0.0,0.0,0.0,-0.0087776118889451,60.0,14.256617546081545,-0.0,-7.069119334346396e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.556270379107444e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0001006322927423,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,7.432668644469231e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0001006322345347,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0004773541295435,285.1784362792969,294.1499938964844,294.6006774902344,293.193603515625,295.5396728515625,294.723876953125,285.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182473342865,7.997676298998613e-09,0.0010182393016293,-0.0200038459151983,0.0,0.0,0.0,-0.0087776118889451,60.0,14.256617546081545,-0.0,-7.069119334346396e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.5443770987913e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,0.0001005070516839,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,7.42341871955432e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0001005069934763,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0004767600621562,285.1756286621094,294.1499938964844,294.5558776855469,293.17095947265625,295.52691650390625,294.690673828125,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169824818149,7.849457084319056e-09,0.0010169746819883,-0.0196156650781631,0.0,0.0,0.0,-0.0087041463702917,60.0,14.191861152648926,-0.0,-7.051530559465391e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,9.537560254102571e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001004352598101,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,7.418116001645103e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0001004352016025,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.000476419518236,285.174560546875,294.1499938964844,294.5378112792969,293.1617126464844,295.5217590332031,294.6771545410156,285.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162551188841,7.7645010421179e-09,0.0010162473190575,-0.019393166527152,0.0,0.0,0.0,-0.0086620263755321,60.0,14.162763595581056,-0.0,-7.041458616185994e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.525045607006176e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0001003034776658,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,7.408382225548849e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0001003034194582,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0004757944261655,285.17266845703125,294.1499938964844,294.50469970703125,293.14459228515625,295.5125732421875,294.6527099609375,285.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149258887395,7.608555563365371e-09,0.0010149183217436,-0.0189847350120544,0.0,0.0,0.0,-0.0085847396403551,60.0,14.110770225524902,-0.0,-7.022989478855379e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,9.509017399977893e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.000100134697277,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,7.395916327368468e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,0.0001001346317934,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0004749937797896,285.1708374023437,294.1499938964844,294.4705505371094,293.1267395019531,295.50323486328125,294.6275329589844,285.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132160969078,7.408826885324515e-09,0.0010132087627425,-0.0184616241604089,0.0,0.0,0.0,-0.0084857167676091,60.0,14.05432415008545,-0.0,-6.999370327775979e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,9.46528380154632e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.967415826395154e-05,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,7.36190122552216e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,9.9674092780333e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,0.0004728092171717,285.16729736328125,294.1499938964844,294.3995056152344,293.0889892578125,295.4836120605469,294.5760803222656,285.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008553430438,6.863877466400936e-09,0.001008546561934,-0.0170342698693275,0.0,0.0,0.0,-0.0082155503332614,60.0,13.920710563659668,-0.0,-6.935129448493171e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,9.46528380154632e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.967415826395154e-05,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,7.36190122552216e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,9.9674092780333e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,0.0004728092171717,285.16729736328125,294.1499938964844,294.3995056152344,293.0889892578125,295.4836120605469,294.5760803222656,285.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008553430438,6.863877466400936e-09,0.001008546561934,-0.0170342698693275,0.0,0.0,0.0,-0.0082155503332614,60.0,13.920710563659668,-0.0,-6.935129448493171e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,9.405715536559e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,9.904687613015994e-05,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,7.315570110222325e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,9.904681792249904e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0004698336997535,285.1639404296875,294.1499938964844,294.3253173828125,293.04888916015625,295.46319580078125,294.5254821777344,285.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022086789831,6.1216534064101324e-09,0.0010022026253864,-0.0150900371372699,0.0,0.0,0.0,-0.0078476117923855,60.0,13.765946388244627,-0.0,-6.848108569101896e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,9.405715536559e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,9.904687613015994e-05,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,7.315570110222325e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,9.904681792249904e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0004698336997535,285.1639404296875,294.1499938964844,294.3253173828125,293.04888916015625,295.46319580078125,294.5254821777344,285.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022086789831,6.1216534064101324e-09,0.0010022026253864,-0.0150900371372699,0.0,0.0,0.0,-0.0078476117923855,60.0,13.765946388244627,-0.0,-6.848108569101896e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.32858747546561e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.823466825764626e-05,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,7.255580567289144e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.823461004998536e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0004659809928853,285.1607666015625,294.1499938964844,294.24859619140625,293.0067749023437,295.44195556640625,294.47802734375,285.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993990805,5.160643468116177e-09,0.0009939855663105,-0.0125724570825696,0.0,0.0,0.0,-0.0073712011799216,60.0,13.587518692016602,-0.0,-6.736252089467598e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
