time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878920,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.32858747546561e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.823466825764626e-05,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,7.255580567289144e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.823461004998536e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0004659809928853,285.1607666015625,294.1499938964844,294.24859619140625,293.0067749023437,295.44195556640625,294.47802734375,285.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993990805,5.160643468116177e-09,0.0009939855663105,-0.0125724570825696,0.0,0.0,0.0,-0.0073712011799216,60.0,13.587518692016602,-0.0,-6.736252089467598e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.255052282242104e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.746030991664156e-05,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,7.198387174867094e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.746025170898064e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0004623078275471,285.1577453613281,294.1499938964844,294.1700134277344,292.9630432128906,295.4198913574219,294.43603515625,285.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861510479822,4.244414597565083e-09,0.0009861468570306,-0.0101719740778207,0.0,0.0,0.0,-0.0069169658236205,60.0,13.40151309967041,-0.0,-6.630465065882164e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.255052282242104e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.746030991664156e-05,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,7.198387174867094e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.746025170898064e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0004623078275471,285.1577453613281,294.1499938964844,294.1700134277344,292.9630432128906,295.4198913574219,294.43603515625,285.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861510479822,4.244414597565083e-09,0.0009861468570306,-0.0101719740778207,0.0,0.0,0.0,-0.0069169658236205,60.0,13.40151309967041,-0.0,-6.630465065882164e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,9.219706407748164e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,9.708809375297278e-05,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.170894969021901e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.708803554531188e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0004605422145687,285.1562805175781,294.1499938964844,294.13018798828125,292.9407043457031,295.4086608886719,294.4165954589844,285.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823851287364,3.804008219532307e-09,0.0009823812870308,-0.0090180607512593,0.0,0.0,0.0,-0.0066986395977437,60.0,13.307772636413574,-0.0,-6.57991350294651e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.18802252272144e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.67544474406168e-05,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,7.146252028178424e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,9.675439650891347e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,0.0004589595482684,285.1548767089844,294.1499938964844,294.09014892578125,292.9180908203125,295.3970947265625,294.39910888671875,285.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790092008188,3.409239779372797e-09,0.0009790058247745,-0.0079836938530206,0.0,0.0,0.0,-0.0065029365941882,60.0,13.215578079223633,-0.0,-6.534764906973578e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.13210169528611e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,9.616556781111284e-05,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,7.102757808752358e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.616551687940957e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.000456166191725,285.15216064453125,294.1499938964844,294.0096435546875,292.8722839355469,295.37322998046875,294.3675842285156,285.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730486199259,2.7124738011252703e-09,0.0009730458841659,-0.0061579793691635,0.0,0.0,0.0,-0.0061575104482471,60.0,13.037605285644531,-0.0,-6.455456258436243e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.13210169528611e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,9.616556781111284e-05,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,7.102757808752358e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.616551687940957e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.000456166191725,285.15216064453125,294.1499938964844,294.0096435546875,292.8722839355469,295.37322998046875,294.3675842285156,285.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730486199259,2.7124738011252703e-09,0.0009730458841659,-0.0061579793691635,0.0,0.0,0.0,-0.0061575104482471,60.0,13.037605285644531,-0.0,-6.455456258436243e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,9.0848705440294e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.566820517648011e-05,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.066022953949869e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.566815424477682e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0004538069479167,285.14959716796875,294.1499938964844,293.9291687011719,292.8260498046875,295.34869384765625,294.3409423828125,285.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680152288638,2.123990983093904e-09,0.000968013133388,-0.004615947138518,0.0,0.0,0.0,-0.0058657708577811,60.0,12.867862701416016,-0.0,-6.388849982386091e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,9.0848705440294e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.566820517648011e-05,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.066022953949869e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.566815424477682e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0004538069479167,285.14959716796875,294.1499938964844,293.9291687011719,292.8260498046875,295.34869384765625,294.3409423828125,285.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680152288638,2.123990983093904e-09,0.000968013133388,-0.004615947138518,0.0,0.0,0.0,-0.0058657708577811,60.0,12.867862701416016,-0.0,-6.388849982386091e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.053092071553692e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.533356205793098e-05,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,7.041305798338726e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.533350385027006e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0004522195667959,285.147216796875,294.1499938964844,293.84930419921875,292.7797546386719,295.32305908203125,294.32080078125,285.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646284743212,1.7280219477555647e-09,0.0009646267280913,-0.00357835018076,0.0,0.0,0.0,-0.0056694699451327,60.0,12.714921951293944,-0.0,-6.344227188037621e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.053092071553692e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.533356205793098e-05,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,7.041305798338726e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.533350385027006e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0004522195667959,285.147216796875,294.1499938964844,293.84930419921875,292.7797546386719,295.32305908203125,294.32080078125,285.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646284743212,1.7280219477555647e-09,0.0009646267280913,-0.00357835018076,0.0,0.0,0.0,-0.0056694699451327,60.0,12.714921951293944,-0.0,-6.344227188037621e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,9.022473386721686e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.501113527221604e-05,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.017491589067504e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,9.501107706455514e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0004506901022978,285.1003112792969,294.1499938964844,293.7862854003906,292.74298095703125,295.2898864746094,294.3023986816406,285.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792420409619,1.5647552142894483e-09,0.0011792404111474,-0.0029345152433961,0.0,0.0,0.0,-0.006674334872514,60.0,14.301803588867188,-0.0,-6.301383592699494e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.019763092510402e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.4982584414538e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,7.015383016550913e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.49825334828347e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0004505547112785,285.0908203125,294.1499938964844,293.7707214355469,292.7338256835937,295.28253173828125,294.2981262207031,285.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482427362352,1.5002167286226607e-09,0.001148241222836,-0.0027958434075117,0.0,0.0,0.0,-0.0064892917871475,60.0,14.408529281616213,-0.0,-6.29759711046063e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,9.018861601362004e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.49730965658091e-05,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,7.014682341832668e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.49730456341058e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004505097167566,285.0897827148437,294.1499938964844,293.7320861816406,292.71112060546875,295.2752380371094,294.2747497558594,285.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096213479992,1.3026586476172495e-09,0.0009621334611438,-0.002462571254,0.0,0.0,0.0,-0.0054643494077026,60.0,13.21628475189209,-0.0,-6.296335897104656e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.011950169224292e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,9.49003078858368e-05,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,7.009306136751547e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.490025695413352e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0004501644580159,285.0887756347656,294.1499938964844,293.6940002441406,292.68865966796875,295.2618713378906,294.2679748535156,285.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602434583939,1.215368361506819e-09,0.000960242236033,-0.0022349765058606,0.0,0.0,0.0,-0.0054153213277459,60.0,12.792263984680176,-0.0,-6.286686726753032e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,9.007449261844158e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,9.485291229793802e-05,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,7.005804945947602e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.485286136623472e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0004499396309256,285.087646484375,294.1499938964844,293.61981201171875,292.6446838378906,295.2362670898437,294.25604248046875,285.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007944693206809,9.936943490274075e-10,0.0007944683311507,-0.0018179683247581,0.0,0.0,0.0,-0.0044816816225647,60.0,11.796332359313965,-0.0,-6.280404107883443e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,9.007449261844158e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,9.485291229793802e-05,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,7.005804945947602e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.485286136623472e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0004499396309256,285.087646484375,294.1499938964844,293.61981201171875,292.6446838378906,295.2362670898437,294.25604248046875,285.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007944693206809,9.936943490274075e-10,0.0007944683311507,-0.0018179683247581,0.0,0.0,0.0,-0.0044816816225647,60.0,11.796332359313965,-0.0,-6.280404107883443e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.002388833323494e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.479962318437174e-05,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,7.00186938047409e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.479957225266844e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,0.0004496868641581,285.0960388183594,294.1499938964844,293.5487670898437,292.6023254394531,295.2142333984375,294.2442932128906,285.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006810430204495,8.17551415455142e-10,0.0006810422055423,-0.0014683130430057,0.0,0.0,0.0,-0.003831791691482,60.0,10.182878494262695,-0.0,-6.273346286889139e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.002388833323494e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.479962318437174e-05,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,7.00186938047409e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.479957225266844e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,0.0004496868641581,285.0960388183594,294.1499938964844,293.5487670898437,292.6023254394531,295.2142333984375,294.2442932128906,285.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006810430204495,8.17551415455142e-10,0.0006810422055423,-0.0014683130430057,0.0,0.0,0.0,-0.003831791691482,60.0,10.182878494262695,-0.0,-6.273346286889139e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,4.351151801529341e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,4.581978646456264e-05,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,3.384234514669515e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,4.58197646366898e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0002173485117964,285.1024169921875,294.1499938964844,293.48150634765625,292.5619506835937,295.1829833984375,294.2304077148437,285.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004877779865637,6.04070737875162e-10,0.0004877773753833,-0.0011003344552591,0.0,0.0,0.0,-0.0027438306715339,60.0,8.343438148498535,-0.0,-1.4655210378577976e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,4.351151801529341e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,4.581978646456264e-05,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,3.384234514669515e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,4.58197646366898e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0002173485117964,285.1024169921875,294.1499938964844,293.48150634765625,292.5619506835937,295.1829833984375,294.2304077148437,285.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004877779865637,6.04070737875162e-10,0.0004877773753833,-0.0011003344552591,0.0,0.0,0.0,-0.0027438306715339,60.0,8.343438148498535,-0.0,-1.4655210378577976e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,9.025125473272055e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.503904584562406e-05,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,7.019552867859602e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,9.503900218987836e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0004508226120378,285.19500732421875,294.1499938964844,293.41864013671875,292.5240478515625,295.0957946777344,294.133056640625,285.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,0.0003451939846854,7.047276651128698e-11,-0.0003451940428931,-0.0005304681253619,0.0,0.0,0.0,0.0016647792654111,60.0,7.23864221572876,-0.0,-6.305068467327146e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,9.025125473272055e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.503904584562406e-05,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,7.019552867859602e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,9.503900218987836e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0004508226120378,285.19500732421875,294.1499938964844,293.41864013671875,292.5240478515625,295.0957946777344,294.133056640625,285.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,0.0003451939846854,7.047276651128698e-11,-0.0003451940428931,-0.0005304681253619,0.0,0.0,0.0,0.0016647792654111,60.0,7.23864221572876,-0.0,-6.305068467327146e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,2.5262812414439395e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,2.6602994694258086e-05,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,1.9648885427159257e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,2.660298014234285e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0001261926809092,285.2018127441406,294.1499938964844,293.3890686035156,292.5061340332031,295.0685729980469,294.1296691894531,285.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002677307929843,3.352255695254769e-10,0.0002677304728422,-0.0006135832518339,0.0,0.0,0.0,-0.0015082738827914,60.0,6.763776779174805,-0.0,-4.940224673788407e-09,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,1.4786333849770015e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,1.5570742107229307e-05,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,1.150049956777366e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,1.5570734831271693e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.38606249797158e-05,285.23272705078125,294.1499938964844,293.3608093261719,292.4889831542969,295.06500244140625,294.1297607421875,285.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002381159865763,2.777502949857791e-10,0.0002381157100899,-0.0004920945502817,0.0,0.0,0.0,-0.0013289289781823,60.0,5.775909423828125,-0.0,-1.692404438813355e-09,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,1.1362611076037863e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,1.1965393241553102e-05,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,8.837600034894422e-06,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,1.196538687509019e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,5.6758461141726e-05,285.30352783203125,294.1499938964844,293.30865478515625,292.4572448730469,295.0408630371094,294.111328125,285.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00012107467046,1.514332409469077e-10,0.0001210745249409,-0.0002770459977909,0.0,0.0,0.0,-0.0006819785921834,60.0,4.22098970413208,-0.0,-9.993997851509562e-10,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,1.1362611076037863e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,1.1965393241553102e-05,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,8.837600034894422e-06,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,1.196538687509019e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,5.6758461141726e-05,285.30352783203125,294.1499938964844,293.30865478515625,292.4572448730469,295.0408630371094,294.111328125,285.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00012107467046,1.514332409469077e-10,0.0001210745249409,-0.0002770459977909,0.0,0.0,0.0,-0.0006819785921834,60.0,4.22098970413208,-0.0,-9.993997851509562e-10,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,5.868373136763694e-06,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,6.179688170959707e-06,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,4.564297341858037e-06,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,6.179684987728251e-06,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,2.931367089331616e-05,285.3043518066406,294.1499938964844,293.2628173828125,292.42919921875,295.0396728515625,294.1119689941406,285.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.253004539757967e-05,7.820910585820684e-11,6.252997263800353e-05,-0.0001430831616744,0.0,0.0,0.0,-0.0003522137121763,60.0,2.8451948165893555,-0.0,-2.6657440144184363e-10,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,5.868373136763694e-06,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,6.179688170959707e-06,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,4.564297341858037e-06,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,6.179684987728251e-06,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,2.931367089331616e-05,285.3043518066406,294.1499938964844,293.2628173828125,292.42919921875,295.0396728515625,294.1119689941406,285.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.253004539757967e-05,7.820910585820684e-11,6.252997263800353e-05,-0.0001430831616744,0.0,0.0,0.0,-0.0003522137121763,60.0,2.8451948165893555,-0.0,-2.6657440144184363e-10,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,2.515080950615811e-06,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,2.648504960234277e-06,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,1.956177129613934e-06,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,2.6485035959922243e-06,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,1.2563320524350274e-05,285.3041381835937,294.1499938964844,293.223876953125,292.40533447265625,295.03955078125,294.1120910644531,285.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6799551051226445e-05,3.351932273409908e-11,2.679951830941718e-05,-6.132336420705542e-05,0.0,0.0,0.0,-0.0001509541034465,60.0,2.1021227836608887,-0.0,-4.896513056129592e-11,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,2.515080950615811e-06,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,2.648504960234277e-06,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,1.956177129613934e-06,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,2.6485035959922243e-06,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,1.2563320524350274e-05,285.3041381835937,294.1499938964844,293.223876953125,292.40533447265625,295.03955078125,294.1120910644531,285.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6799551051226445e-05,3.351932273409908e-11,2.679951830941718e-05,-6.132336420705542e-05,0.0,0.0,0.0,-0.0001509541034465,60.0,2.1021227836608887,-0.0,-4.896513056129592e-11,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,9.999995427278918e-07,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,1.0530491181270918e-06,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,7.777786095175543e-07,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,1.0530485496929032e-06,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,4.995193194190506e-06,285.30401611328125,294.1499938964844,293.1958312988281,292.3880615234375,295.03955078125,294.11212158203125,285.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0655573532858398e-05,1.3327363518333968e-11,1.0655560799932571e-05,-2.4382312403758988e-05,0.0,0.0,0.0,-6.001975270919502e-05,60.0,1.6788787841796875,-0.0,-7.740741207740154e-12,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,8.631898822386574e-07,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,9.089817467611284e-07,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,6.713709694849967e-07,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,9.089812920137774e-07,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,4.311802058509784e-06,285.30401611328125,294.1499938964844,293.1925048828125,292.3860168457031,295.03955078125,294.11212158203125,285.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.197801773552785e-06,1.1504063326950307e-11,9.19778995012166e-06,-2.1046596884843893e-05,0.0,0.0,0.0,-5.180854350328445e-05,60.0,1.6351860761642456,-0.0,-5.767606878204212e-12,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,4.3680060457518266e-07,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,4.599726821652439e-07,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,3.39734327781116e-07,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,4.599724547915685e-07,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,2.1819041648996063e-06,285.30401611328125,294.1499938964844,293.1798400878906,292.3782043457031,295.03955078125,294.11212158203125,285.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.654076292354148e-06,5.821114857501586e-12,4.654070380638586e-06,-1.0649743671820032e-05,0.0,0.0,0.0,-2.6215100660920143e-05,60.0,1.4819285869598389,-0.0,-1.4768942362478057e-12,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,1.8534706214268226e-07,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,1.951796519961136e-07,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.4415905980058596e-07,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,1.9517955252013053e-07,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,9.25844801713538e-07,285.30401611328125,294.1499938964844,293.1693115234375,292.3717041015625,295.03955078125,294.11212158203125,285.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9746660200326005e-06,2.4698411718593327e-12,1.97466351892217e-06,-4.518678451859159e-06,0.0,0.0,0.0,-1.1122756404802203e-05,60.0,1.3614873886108398,-0.0,-2.659220771101395e-13,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,8.58560600391911e-09,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,9.041069226611851e-09,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,6.677704167401544e-09,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,9.041064785719756e-09,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,4.2886782125606266e-08,285.30401611328125,294.1499938964844,293.1549377441406,292.3628234863281,295.03955078125,294.11212158203125,285.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.149083268766844e-08,1.1442887924099234e-13,9.149071189540336e-08,-2.093468367547757e-07,0.0,0.0,0.0,-5.153415258973837e-07,60.0,1.188048005104065,-0.0,-5.705909864840914e-16,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,8.58560600391911e-09,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,9.041069226611851e-09,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,6.677704167401544e-09,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,9.041064785719756e-09,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,4.2886782125606266e-08,285.30401611328125,294.1499938964844,293.1549377441406,292.3628234863281,295.03955078125,294.11212158203125,285.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.149083268766844e-08,1.1442887924099234e-13,9.149071189540336e-08,-2.093468367547757e-07,0.0,0.0,0.0,-5.153415258973837e-07,60.0,1.188048005104065,-0.0,-5.705909864840914e-16,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-5.32922650453571e-10,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,-5.611939801752897e-10,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-4.144960485952254e-10,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-5.611937026195335e-10,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-2.662052578372709e-09,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,5.680506731664536e-09,-7.104813682230716e-15,-5.680499626237179e-09,1.2996173914814337e-08,0.0,0.0,0.0,3.1999661587178714e-08,60.0,1.0722601413726809,-0.0,-2.1984233497860177e-18,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
