time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17881200,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-5.32922650453571e-10,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,-5.611939801752897e-10,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-4.144960485952254e-10,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-5.611937026195335e-10,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-2.662052578372709e-09,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,5.680506731664536e-09,-7.104813682230716e-15,-5.680499626237179e-09,1.2996173914814337e-08,0.0,0.0,0.0,3.1999661587178714e-08,60.0,1.0722601413726809,-0.0,-2.1984233497860177e-18,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,4.323760446900416e-11,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,4.5531339115667535e-11,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,3.362930073302905e-11,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,4.5531318298985823e-11,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,2.1598027533098474e-10,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.6551235088898574e-10,6.128197081903361e-16,4.6551174026632225e-10,-1.063044763327525e-09,0.0,0.0,0.0,-2.6338966563344e-09,60.0,0.982004165649414,-0.0,-1.447125501356386e-20,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,4.323760446900416e-11,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,4.5531339115667535e-11,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,3.362930073302905e-11,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,4.5531318298985823e-11,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,2.1598027533098474e-10,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.6551235088898574e-10,6.128197081903361e-16,4.6551174026632225e-10,-1.063044763327525e-09,0.0,0.0,0.0,-2.6338966563344e-09,60.0,0.982004165649414,-0.0,-1.447125501356386e-20,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,-2.6941621676657146e-13,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,5.56121034639423e-12,-7.124261770457912e-18,-5.561202973819457e-12,1.116269229828326e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9037585258483888,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,-2.6941621676657146e-13,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,5.56121034639423e-12,-7.124261770457912e-18,-5.561202973819457e-12,1.116269229828326e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9037585258483888,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863824493856845e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.8683159947395325,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.34965085582628e-12,1.473350325636842e-18,2.349649337943238e-12,-3.529726424339464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.8348081707954407,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863824493856845e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.7727863788604736,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863824493856845e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.7727863788604736,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863825527832613e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.7168809771537781,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863825527832613e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.7168809771537781,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863824493856845e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.6663877964019775,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863824493856845e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.6663877964019775,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863824493856845e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.621209442615509,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863824493856845e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.6193920373916626,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.961361407829988e-12,-3.846115224408211e-18,-2.9613575047021667e-12,5.144234864473685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5975079536437988,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,-2.6941621676657146e-13,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.501980556329081e-13,-1.8047951864370933e-18,-2.501962666993235e-13,2.488730792629679e-12,0.0,0.0,0.0,0.0,60.0,0.5765641331672668,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,-2.6941621676657146e-13,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,2.501980556329081e-13,-1.804795600027399e-18,-2.501962666993235e-13,2.488730792629679e-12,0.0,0.0,0.0,0.0,60.0,0.5373028516769409,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,-2.6941621676657146e-13,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,2.501980556329081e-13,-1.804795600027399e-18,-2.501962666993235e-13,2.488730792629679e-12,0.0,0.0,0.0,0.0,60.0,0.5373028516769409,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,3.017018492673662e-12,-3.227702177164073e-18,-3.017015240067145e-12,3.462758291911117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5012629628181458,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,3.017018492673662e-12,-3.227702177164073e-18,-3.017015240067145e-12,3.462758291911117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5012629628181458,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186382345988108e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.4680637419223785,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186382345988108e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.4680637419223785,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,2.961361407829988e-12,-3.846115224408211e-18,-2.9613575047021667e-12,5.144234864473685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4374749660491943,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,2.961361407829988e-12,-3.846115224408211e-18,-2.9613575047021667e-12,5.144234864473685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4374749660491943,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863818290002253e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.4234456419944763,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863818290002253e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.4099879562854767,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863819323978017e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.3841618299484253,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863819323978017e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.3841618299484253,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679689368524519e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.3604202568531036,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679689368524519e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.3604202568531036,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679687300572988e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.3385837376117706,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679687300572988e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.3385837376117706,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679686266597222e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.3184573054313659,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679686266597222e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.3184573054313659,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679686783585105e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.3080503642559051,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,5.116875890012751e-13,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,5.388324335331429e-13,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,3.979798803878387e-13,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,5.388321624825998e-13,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,2.555979516580265e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,3.072675794357771e-12,-2.609289129919935e-18,-3.072673192272557e-12,1.7812816109283316e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2991872727870941,-0.0,-2.0267154052839512e-24,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679685749609339e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.2821533679962158,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679685749609339e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.2821533679962158,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863815188074954e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.266269326210022,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
