time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17886060,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863845173372161e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0882197022438049,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863845173372161e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0882197022438049,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.67972038779749e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.0839672684669494,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.67972038779749e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.0839672684669494,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679709014064067e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.0817606523633003,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679697123342762e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.07961206138134,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863827595784144e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0758162513375282,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863827595784144e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0758162513375282,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,3.017018492673662e-12,-3.227702177164073e-18,-3.017015456907579e-12,3.462758291911117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0721912607550621,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,3.017018492673662e-12,-3.227702177164073e-18,-3.017015456907579e-12,3.462758291911117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0721912607550621,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,5.6725245160815785e-12,-5.887434435198718e-18,-5.6725188782302816e-12,7.799739153158125e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0687643662095069,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,2.6941621676657146e-13,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,5.6725245160815785e-12,-5.887434435198718e-18,-5.6725188782302816e-12,7.799739153158125e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0687643662095069,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,-2.6941621676657146e-13,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.501980556329081e-13,-1.8047987019546962e-18,-2.501962666993235e-13,2.488730792629679e-12,0.0,0.0,0.0,0.0,60.0,0.0655267313122749,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,-2.6941621676657146e-13,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.501980556329081e-13,-1.8047987019546962e-18,-2.501962666993235e-13,2.488730792629679e-12,0.0,0.0,0.0,0.0,60.0,0.0655267313122749,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,2.961361407829988e-12,-3.846118533130661e-18,-2.9613575047021667e-12,5.144234864473685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0636525377631187,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,2.961361407829988e-12,-3.84611977390158e-18,-2.9613575047021667e-12,5.144234864473685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.061986781656742,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,-2.6941621676657146e-13,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,2.501980556329081e-13,-1.804797874774084e-18,-2.501962666993235e-13,2.488730792629679e-12,0.0,0.0,0.0,0.0,60.0,0.0591058395802974,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,-2.6941621676657146e-13,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,2.501980556329081e-13,-1.804797874774084e-18,-2.501962666993235e-13,2.488730792629679e-12,0.0,0.0,0.0,0.0,60.0,0.0591058395802974,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863877226620896e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0563479289412498,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863877226620896e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0563479289412498,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186387619264513e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0536818988621234,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186387619264513e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0536818988621234,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863878260596661e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0511423051357269,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863878260596661e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0511423051357269,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,-2.6941621676657146e-13,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,2.501980556329081e-13,-1.8048009767013808e-18,-2.501962666993235e-13,2.488730792629679e-12,0.0,0.0,0.0,0.0,60.0,0.0497905388474464,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,-2.6941621676657146e-13,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,2.501980556329081e-13,-1.8048005631110745e-18,-2.501962666993235e-13,2.488730792629679e-12,0.0,0.0,0.0,0.0,60.0,0.0484750419855117,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679750890082578e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.0462404005229473,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679750890082578e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.0462404005229473,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,-2.6941621676657146e-13,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,2.501980556329081e-13,-1.8048005631110745e-18,-2.501962666993235e-13,2.488730792629679e-12,0.0,0.0,0.0,0.0,60.0,0.0440701507031917,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,-2.6941621676657146e-13,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,2.501980556329081e-13,-1.8048005631110745e-18,-2.501962666993235e-13,2.488730792629679e-12,0.0,0.0,0.0,0.0,60.0,0.0440701507031917,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863877226620896e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.041360106319189,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863877226620896e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.041360106319189,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679747788155285e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.0387235060334205,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679747788155285e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.0387235060334205,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863862750960176e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0376739054918289,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863860683008645e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0364834703505039,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186385447915405e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0341742150485515,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186385447915405e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0341742150485515,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863848275299456e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0320215821266174,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1499938964844,292.3597717285156,295.03955078125,294.11212158203125,285.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863848275299456e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0320215821266174,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
