time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888460,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1449279785156,292.3571472167969,295.03955078125,294.11212158203125,285.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863842071444862e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.030008815228939,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1449279785156,292.3571472167969,295.03955078125,294.11212158203125,285.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863842071444862e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.030008815228939,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.13018798828125,292.3495483398437,295.03955078125,294.11212158203125,285.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0281048137694597,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.13018798828125,292.3495483398437,295.03955078125,294.11212158203125,285.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0281048137694597,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.119384765625,292.3439636230469,295.03955078125,294.11212158203125,285.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863842071444862e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0271984562277793,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.1063842773437,292.3372802734375,295.03955078125,294.11212158203125,285.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0263209082186222,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,-2.6941621676657146e-13,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.07421875,292.3206787109375,295.03955078125,294.11212158203125,285.62109375,0.0,0.0,0.0,0.0,1.0,1.0,2.501980556329081e-13,-1.8047974611837774e-18,-2.501962666993235e-13,2.488730792629679e-12,0.0,0.0,0.0,0.0,60.0,0.0246502589434385,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,-2.6941621676657146e-13,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,293.07421875,292.3206787109375,295.03955078125,294.11212158203125,285.62109375,0.0,0.0,0.0,0.0,1.0,1.0,2.501980556329081e-13,-1.8047974611837774e-18,-2.501962666993235e-13,2.488730792629679e-12,0.0,0.0,0.0,0.0,60.0,0.0246502589434385,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.0343322753906,292.3000183105469,295.03955078125,294.11212158203125,285.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863842071444862e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0230860728770494,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,293.0343322753906,292.3000183105469,295.03955078125,294.11212158203125,285.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863842071444862e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0230860728770494,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.9873962402344,292.2756652832031,295.03955078125,294.11212158203125,285.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863842071444862e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0216107480227947,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.9873962402344,292.2756652832031,295.03955078125,294.11212158203125,285.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863842071444862e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0216107480227947,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.9340515136719,292.2479248046875,295.03955078125,294.11212158203125,285.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863842071444862e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0202294457703828,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.9340515136719,292.2479248046875,295.03955078125,294.11212158203125,285.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863842071444862e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0202294457703828,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.9051513671875,292.2328796386719,295.03955078125,294.11212158203125,285.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0195739958435297,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.8749389648437,292.21710205078125,295.03955078125,294.11212158203125,285.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0189397819340229,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.81072998046875,292.1835021972656,295.03955078125,294.11212158203125,285.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.017729178071022,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.81072998046875,292.1835021972656,295.03955078125,294.11212158203125,285.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.017729178071022,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.7420959472656,292.1474304199219,295.03955078125,294.11212158203125,285.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0165960974991321,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.7420959472656,292.1474304199219,295.03955078125,294.11212158203125,285.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0165960974991321,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.6697082519531,292.1092834472656,295.03955078125,294.11212158203125,285.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0155356591567397,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.6697082519531,292.1092834472656,295.03955078125,294.11212158203125,285.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0155356591567397,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.5941772460937,292.0693054199219,295.03955078125,294.11212158203125,285.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0145432725548744,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.5941772460937,292.0693054199219,295.03955078125,294.11212158203125,285.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0145432725548744,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.5554504394531,292.0487365722656,295.03955078125,294.11212158203125,285.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0140726445242762,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.51617431640625,292.0278625488281,295.03955078125,294.11212158203125,285.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679712115991364e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.0136172780767083,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.4363708496094,291.9852905273437,295.03955078125,294.11212158203125,285.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0127463452517986,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.4363708496094,291.9852905273437,295.03955078125,294.11212158203125,285.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0127463452517986,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.3554382324219,291.94195556640625,295.03955078125,294.11212158203125,285.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0119280461221933,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.3554382324219,291.94195556640625,295.03955078125,294.11212158203125,285.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863843105420628e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0119280461221933,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,-2.6941621676657146e-13,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.27398681640625,291.8981628417969,295.03955078125,294.11212158203125,285.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,2.501980556329081e-13,-1.8047974611837774e-18,-2.501962666993235e-13,2.488730792629679e-12,0.0,0.0,0.0,0.0,60.0,0.0111623238772153,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,-2.6941621676657146e-13,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.27398681640625,291.8981628417969,295.03955078125,294.11212158203125,285.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,2.501980556329081e-13,-1.8047974611837774e-18,-2.501962666993235e-13,2.488730792629679e-12,0.0,0.0,0.0,0.0,60.0,0.0111623238772153,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,-2.6941621676657146e-13,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.1927185058594,291.85430908203125,295.03955078125,294.11212158203125,285.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4053081575103885e-12,8.549355723326905e-19,2.4053072901486505e-12,-1.848249851776896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0104783345013856,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.558437945006376e-13,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,-2.6941621676657146e-13,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,-1.9898994019391938e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,-2.694160812412999e-13,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,-1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.1927185058594,291.85430908203125,295.03955078125,294.11212158203125,285.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4053081575103885e-12,8.549355723326905e-19,2.4053072901486505e-12,-1.848249851776896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0104783345013856,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.15234375,291.8324584960937,295.03955078125,294.11212158203125,285.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,3.017018492673662e-12,-3.227704038320452e-18,-3.017015240067145e-12,3.462758291911117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0101551720872521,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.1122741699219,291.81072998046875,295.03955078125,294.11212158203125,285.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863842071444862e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0098800063133239,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.0332946777344,291.767822265625,295.03955078125,294.11212158203125,285.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679710565027716e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.0092930942773818,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.0332946777344,291.767822265625,295.03955078125,294.11212158203125,285.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679710565027716e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.0092930942773818,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.9564514160156,291.7259521484375,295.03955078125,294.11212158203125,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.18638379355418e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0088128903880715,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.9564514160156,291.7259521484375,295.03955078125,294.11212158203125,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.18638379355418e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0088128903880715,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.88238525390625,291.6854858398437,295.03955078125,294.11212158203125,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863836901566034e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0082905385643243,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
