time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895720,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.4595031738281,291.45330810546875,295.03955078125,294.11212158203125,285.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863831731687205e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0155199049040675,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.4709777832031,291.4576110839844,295.03955078125,294.11212158203125,285.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863831731687205e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0101697649806737,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.4709777832031,291.4576110839844,295.03955078125,294.11212158203125,285.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863831731687205e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0101697649806737,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.4773864746094,291.4601135253906,295.03955078125,294.11212158203125,285.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863833799638737e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0089469412341713,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.4842224121094,291.4628601074219,295.03955078125,294.11212158203125,285.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,3.017018492673662e-12,-3.227703211139839e-18,-3.017015240067145e-12,3.462758291911117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076297880150377,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.4991760253906,291.468994140625,295.03955078125,294.11212158203125,285.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863842071444862e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0050021568313241,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.4991760253906,291.468994140625,295.03955078125,294.11212158203125,285.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863842071444862e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0050021568313241,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.51568603515625,291.4759521484375,295.03955078125,294.11212158203125,285.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863841037469097e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0031084595248103,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.51568603515625,291.4759521484375,295.03955078125,294.11212158203125,285.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863841037469097e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0031084595248103,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.5335998535156,291.4836730957031,295.03955078125,294.11212158203125,285.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186384000349333e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0019271449418738,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.5335998535156,291.4836730957031,295.03955078125,294.11212158203125,285.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186384000349333e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0019271449418738,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.55279541015625,291.4920349121094,295.03955078125,294.11212158203125,285.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186384000349333e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0012064456241205,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.55279541015625,291.4920349121094,295.03955078125,294.11212158203125,285.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186384000349333e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0012064456241205,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.5628356933594,291.4964599609375,295.03955078125,294.11212158203125,285.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.18638379355418e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0009844045853242,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.5731506347656,291.50103759765625,295.03955078125,294.11212158203125,285.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863835867590268e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0008084499859251,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.59454345703125,291.5105895996094,295.03955078125,294.11212158203125,285.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863832765662973e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0005125044262968,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.59454345703125,291.5105895996094,295.03955078125,294.11212158203125,285.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863832765662973e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0005125044262968,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.6168212890625,291.5205993652344,295.03955078125,294.11212158203125,285.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863835867590268e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0003335250949021,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.6168212890625,291.5205993652344,295.03955078125,294.11212158203125,285.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863835867590268e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0003335250949021,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.6398620605469,291.5310363769531,295.03955078125,294.11212158203125,285.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863836901566034e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0002215762651758,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.6398620605469,291.5310363769531,295.03955078125,294.11212158203125,285.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863836901566034e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.0002215762651758,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.66357421875,291.5418395996094,295.03955078125,294.11212158203125,285.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863835867590268e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.000150102234329,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.66357421875,291.5418395996094,295.03955078125,294.11212158203125,285.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863835867590268e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,0.000150102234329,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.67559814453125,291.5473327636719,295.03955078125,294.11212158203125,285.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.6797079800883055e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.0001267645420739,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.687744140625,291.55291748046875,295.03955078125,294.11212158203125,285.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.6797012592458285e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,0.0001116973216994,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.7123107910156,291.564208984375,295.03955078125,294.11212158203125,285.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.017018492673662e-12,-3.227703004344687e-18,-3.017015240067145e-12,3.462758291911117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.368297858396545e-05,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.7123107910156,291.564208984375,295.03955078125,294.11212158203125,285.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.017018492673662e-12,-3.227703004344687e-18,-3.017015240067145e-12,3.462758291911117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.368297858396545e-05,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.7371520996094,291.5756225585937,295.03955078125,294.11212158203125,285.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,3.017018492673662e-12,-3.2277044519107575e-18,-3.017015240067145e-12,3.462758291911117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.346014172071591e-05,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.7371520996094,291.5756225585937,295.03955078125,294.11212158203125,285.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,3.017018492673662e-12,-3.2277044519107575e-18,-3.017015240067145e-12,3.462758291911117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.346014172071591e-05,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,5.116875890012751e-13,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,5.388324335331429e-13,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,3.979798803878387e-13,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,5.388321624825998e-13,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,2.555979516580265e-12,285.3040466308594,294.1499938964844,291.7620544433594,291.587158203125,295.03955078125,294.11212158203125,285.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,3.072675794357771e-12,-2.609291611461773e-18,-3.072673192272557e-12,1.7812816109283316e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.808250327594578e-05,-0.0,-2.0267154052839512e-24,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,5.116875890012751e-13,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,5.388324335331429e-13,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,3.979798803878387e-13,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,5.388321624825998e-13,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,2.555979516580265e-12,285.3040466308594,294.1499938964844,291.7620544433594,291.587158203125,295.03955078125,294.11212158203125,285.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,3.072675794357771e-12,-2.609291611461773e-18,-3.072673192272557e-12,1.7812816109283316e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.808250327594578e-05,-0.0,-2.0267154052839512e-24,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.7869873046875,291.5987243652344,295.03955078125,294.11212158203125,285.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.34965085582628e-12,1.4733490848659237e-18,2.349649337943238e-12,-3.529726424339464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.426738739013672e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.7869873046875,291.5987243652344,295.03955078125,294.11212158203125,285.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.34965085582628e-12,1.4733490848659237e-18,2.349649337943238e-12,-3.529726424339464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.426738739013672e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.79937744140625,291.6044921875,295.03955078125,294.11212158203125,285.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679711599003484e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,6.611485150642693e-05,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.8117370605469,291.6102600097656,295.03955078125,294.11212158203125,285.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679719353821724e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,6.338467937894166e-05,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.83624267578125,291.6216735839844,295.03955078125,294.11212158203125,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863850343250988e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,2.061868872260675e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.83624267578125,291.6216735839844,295.03955078125,294.11212158203125,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863850343250988e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,2.061868872260675e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.8603210449219,291.6329345703125,295.03955078125,294.11212158203125,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186385447915405e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,1.7784474039217457e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.8603210449219,291.6329345703125,295.03955078125,294.11212158203125,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186385447915405e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,1.7784474039217457e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.88385009765625,291.6439819335937,295.03955078125,294.11212158203125,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679722972736904e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,1.3314070201886352e-05,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.88385009765625,291.6439819335937,295.03955078125,294.11212158203125,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679722972736904e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,1.3314070201886352e-05,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
