time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898180,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.90673828125,291.6547241210937,295.03955078125,294.11212158203125,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863851377226753e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,1.5218347471090963e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.90673828125,291.6547241210937,295.03955078125,294.11212158203125,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863851377226753e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,1.5218347471090963e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.9178771972656,291.6600036621094,295.03955078125,294.11212158203125,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679720904785377e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,1.3069550732325295e-05,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.9288024902344,291.6651611328125,295.03955078125,294.11212158203125,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863857581081353e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,1.556283314130269e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.949951171875,291.6751708984375,295.03955078125,294.11212158203125,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186385964903288e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,1.0935761565633584e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.949951171875,291.6751708984375,295.03955078125,294.11212158203125,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186385964903288e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,1.0935761565633584e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.97003173828125,291.6847229003906,295.03955078125,294.11212158203125,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186385964903288e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,7.64698506827699e-06,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.97003173828125,291.6847229003906,295.03955078125,294.11212158203125,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186385964903288e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,7.64698506827699e-06,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.9889221191406,291.6937255859375,295.03955078125,294.11212158203125,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863860683008645e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,5.315289854479488e-06,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.9889221191406,291.6937255859375,295.03955078125,294.11212158203125,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863860683008645e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,5.315289854479488e-06,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.0065002441406,291.7021789550781,295.03955078125,294.11212158203125,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679728659603616e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,3.678962912090356e-06,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.0065002441406,291.7021789550781,295.03955078125,294.11212158203125,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679728659603616e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,3.678962912090356e-06,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.0147705078125,291.7061462402344,295.03955078125,294.11212158203125,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679734346470331e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,7.411324531858554e-06,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.02264404296875,291.7099609375,295.03955078125,294.11212158203125,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679736414421858e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,1.0480220225872472e-05,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.03717041015625,291.7170715332031,295.03955078125,294.11212158203125,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.6797317615309135e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,2.637870238686446e-05,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.03717041015625,291.7170715332031,295.03955078125,294.11212158203125,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.6797317615309135e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,2.637870238686446e-05,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.04998779296875,291.723388671875,295.03955078125,294.11212158203125,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863862750960176e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,2.013058474403806e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.04998779296875,291.723388671875,295.03955078125,294.11212158203125,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863862750960176e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,2.013058474403806e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.05322265625,291.7225036621094,295.03955078125,294.11212158203125,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863863784935942e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,7.85256543167634e-06,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,292.05322265625,291.7225036621094,295.03955078125,294.11212158203125,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863863784935942e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,7.85256543167634e-06,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.0399475097656,291.7087097167969,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679732795506678e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,3.373416802787688e-06,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.0399475097656,291.7087097167969,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679732795506678e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,3.373416802787688e-06,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.0275573730469,291.6972961425781,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679733312494561e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,5.996859272272559e-06,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,292.0115051269531,291.6830444335937,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679730727555147e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,7.737797204754315e-06,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.9691772460937,291.6465759277344,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.017018492673662e-12,-3.2277058994768295e-18,-3.017015240067145e-12,3.462758291911117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.494326382584404e-06,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.9691772460937,291.6465759277344,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.017018492673662e-12,-3.2277058994768295e-18,-3.017015240067145e-12,3.462758291911117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.494326382584404e-06,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.9143371582031,291.6003112792969,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863864818911713e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,1.4242868019209707e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.9143371582031,291.6003112792969,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863864818911713e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,1.4242868019209707e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.8482971191406,291.5452880859375,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863864818911713e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,6.775867404940072e-06,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.8482971191406,291.5452880859375,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863864818911713e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,6.775867404940072e-06,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.7723693847656,291.48260498046875,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,2.961361407829988e-12,-3.846119360311274e-18,-2.9613575047021667e-12,5.144234864473685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2491536785528297e-06,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.7723693847656,291.48260498046875,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,2.961361407829988e-12,-3.846119360311274e-18,-2.9613575047021667e-12,5.144234864473685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2491536785528297e-06,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.7311096191406,291.4486694335937,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.017018492673662e-12,-3.227706313067136e-18,-3.017015240067145e-12,3.462758291911117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.257003289851127e-06,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.6878967285156,291.4132080078125,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.1863862750960176e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,1.592810804140754e-05,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.59619140625,291.3382263183594,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186386171698441e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,7.595043825858738e-06,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.59619140625,291.3382263183594,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186386171698441e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,7.595043825858738e-06,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.4985656738281,291.25860595703125,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679730727555147e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,3.942928287870018e-06,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.558437945006376e-13,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,2.6941621676657146e-13,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,1.9898994019391938e-13,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,2.694160812412999e-13,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,1.2779897582901325e-12,285.3040466308594,294.1499938964844,291.4985656738281,291.25860595703125,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.615124692657457e-13,-5.679730727555147e-19,-3.615119000596051e-13,-8.74222460915675e-13,0.0,0.0,0.0,0.0,60.0,3.942928287870018e-06,-0.0,-5.066788513209878e-25,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.3963928222656,291.17547607421875,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186385964903288e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,6.51823211228475e-06,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.3963928222656,291.17547607421875,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186385964903288e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,6.51823211228475e-06,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0,285.3040466308594,294.1499938964844,291.2909851074219,291.08984375,295.03955078125,294.11212158203125,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.058552488967997e-13,-1.186385964903288e-18,-3.058540833794643e-13,8.072541658570019e-13,0.0,0.0,0.0,0.0,60.0,3.688185415740009e-06,-0.0,-0.0,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
