time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17903100,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,3.938620807275585e-07,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,4.1475630041532e-07,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,3.0633765391030465e-07,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,4.147560730416444e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.9674180293804966e-06,285.303955078125,294.1499938964844,290.5541381835937,290.52447509765625,295.03955078125,294.11212158203125,285.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.198812348477077e-06,5.251132861872066e-12,4.198806891508866e-06,-9.606512321624903e-06,0.0,0.0,0.0,-2.36503838095814e-05,60.0,0.0101183829829096,-0.0,-1.2008017193435028e-12,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,6.438258424168453e-07,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,6.779804948564561e-07,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,5.007541972190666e-07,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,6.779801537959429e-07,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,3.216035793229821e-06,285.303955078125,294.1499938964844,290.5994567871094,290.5629272460937,295.03955078125,294.11212158203125,285.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.863218459329801e-06,8.583376197301984e-12,6.863209819130134e-06,-1.5702675227657892e-05,0.0,0.0,0.0,-3.86580650229007e-05,60.0,0.0168323833495378,-0.0,-3.2086306268191978e-12,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,2.0494117052294314e-06,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,2.1581322471320163e-06,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,1.593989395587414e-06,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,2.158131110263639e-06,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,1.023721142701106e-05,285.3042297363281,294.1499938964844,290.69415283203125,290.64306640625,295.0391540527344,294.1120910644531,285.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.183653850806877e-05,2.731214560069972e-11,2.183651122322772e-05,-4.996757343178615e-05,0.0,0.0,0.0,-0.0001229990448337,60.0,0.057900171726942,-0.0,-3.251183003372127e-11,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,2.0494117052294314e-06,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,2.1581322471320163e-06,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,1.593989395587414e-06,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,2.158131110263639e-06,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,1.023721142701106e-05,285.3042297363281,294.1499938964844,290.69415283203125,290.64306640625,295.0391540527344,294.1120910644531,285.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.183653850806877e-05,2.731214560069972e-11,2.183651122322772e-05,-4.996757343178615e-05,0.0,0.0,0.0,-0.0001229990448337,60.0,0.057900171726942,-0.0,-3.251183003372127e-11,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,4.819069999939529e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,5.074719410913531e-06,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,3.748171366169117e-06,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,5.074717137176776e-06,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,2.407219471933785e-05,285.305419921875,294.1499938964844,290.7939453125,290.72711181640625,295.037353515625,294.11187744140625,285.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.134756793268025e-05,6.422310599996095e-11,5.134750608704053e-05,-0.0001174961798824,0.0,0.0,0.0,-0.0002892263000831,60.0,0.2483340799808502,-0.0,-1.7976675703579303e-10,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,4.819069999939529e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,5.074719410913531e-06,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,3.748171366169117e-06,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,5.074717137176776e-06,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,2.407219471933785e-05,285.305419921875,294.1499938964844,290.7939453125,290.72711181640625,295.037353515625,294.11187744140625,285.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.134756793268025e-05,6.422310599996095e-11,5.134750608704053e-05,-0.0001174961798824,0.0,0.0,0.0,-0.0002892263000831,60.0,0.2483340799808502,-0.0,-1.7976675703579303e-10,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,8.70793610374676e-06,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,9.16988847166067e-06,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,6.772849246772239e-06,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,9.16988301469246e-06,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,4.349783921497874e-05,285.3077697753906,294.1499938964844,290.8984375,290.8146667480469,295.0334167480469,294.1109924316406,285.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.278405195800588e-05,1.1604983640722819e-10,9.278393554268403e-05,-0.000212313098018,0.0,0.0,0.0,-0.0005226262146607,60.0,0.5139223337173462,-0.0,-5.869665864466356e-10,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,8.70793610374676e-06,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,9.16988847166067e-06,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,6.772849246772239e-06,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,9.16988301469246e-06,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,4.349783921497874e-05,285.3077697753906,294.1499938964844,290.8984375,290.8146667480469,295.0334167480469,294.1109924316406,285.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.278405195800588e-05,1.1604983640722819e-10,9.278393554268403e-05,-0.000212313098018,0.0,0.0,0.0,-0.0005226262146607,60.0,0.5139223337173462,-0.0,-5.869665864466356e-10,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,1.4534551155520605e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,1.5305602573789656e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,1.1304668987577315e-05,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,1.5305595297832042e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,7.260292477440089e-05,285.31207275390625,294.1499938964844,291.0072326660156,290.90533447265625,295.024658203125,294.1070556640625,285.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548672444187,1.9370051396183638e-10,0.0001548670406918,-0.0003543749917298,0.0,0.0,0.0,-0.0008723233477212,60.0,1.002221941947937,-0.0,-1.635257707022219e-09,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,1.4534551155520605e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,1.5305602573789656e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,1.1304668987577315e-05,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,1.5305595297832042e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,7.260292477440089e-05,285.31207275390625,294.1499938964844,291.0072326660156,290.90533447265625,295.024658203125,294.1070556640625,285.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548672444187,1.9370051396183638e-10,0.0001548670406918,-0.0003543749917298,0.0,0.0,0.0,-0.0008723233477212,60.0,1.002221941947937,-0.0,-1.635257707022219e-09,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,1.765636079653632e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,1.8593023924040608e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,1.3732746992900502e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,1.859301482909359e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,8.819696813588962e-05,285.3144226074219,294.1499938964844,291.0630798339844,290.95172119140625,295.0195007324219,294.1043701171875,285.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881304197013,2.3530452586406625e-10,0.0001881301868706,-0.0004304895410314,0.0,0.0,0.0,-0.0010596856009215,60.0,1.2486286163330078,-0.0,-2.413155453240279e-09,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,2.162742748623714e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,2.2774755052523687e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,1.6821359167806804e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,2.2774742319597863e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.0001080332294804,285.3171081542969,294.1499938964844,291.119873046875,290.9987487792969,295.0137634277344,294.1015014648437,285.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304464433109,2.8823043951575755e-10,0.0002304461522726,-0.0005273167043924,0.0,0.0,0.0,-0.0012980394531041,60.0,1.528005599975586,-0.0,-3.620701072293286e-09,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,3.1504983780905604e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,3.317630762467161e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,2.4503913664375432e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,3.317629307275638e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,0.0001573735498823,285.3232727050781,294.1499938964844,291.2359619140625,291.0944519042969,294.996826171875,294.087646484375,285.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00031836819835,4.025154931586172e-10,0.0003183677908964,-0.0007398522575385,0.0,0.0,0.0,-0.001795926480554,60.0,2.1912076473236084,-0.0,-7.683186531437514e-09,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,3.1504983780905604e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,3.317630762467161e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,2.4503913664375432e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,3.317629307275638e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,0.0001573735498823,285.3232727050781,294.1499938964844,291.2359619140625,291.0944519042969,294.996826171875,294.087646484375,285.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00031836819835,4.025154931586172e-10,0.0003183677908964,-0.0007398522575385,0.0,0.0,0.0,-0.001795926480554,60.0,2.1912076473236084,-0.0,-7.683186531437514e-09,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,3.932035542675294e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,4.140628516324796e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,3.0582545150537044e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,4.140626333537512e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,0.0001964128605322,285.32647705078125,294.1499938964844,291.3551330566406,291.1921081542969,294.9725341796875,294.06622314453125,285.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004245658928994,5.296308946967088e-10,0.0004245653690304,-0.0009678430506028,0.0,0.0,0.0,-0.0023906077258288,60.0,3.047924757003784,-0.0,-1.1967892454833873e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,3.932035542675294e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,4.140628516324796e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,3.0582545150537044e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,4.140626333537512e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,0.0001964128605322,285.32647705078125,294.1499938964844,291.3551330566406,291.1921081542969,294.9725341796875,294.06622314453125,285.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004245658928994,5.296308946967088e-10,0.0004245653690304,-0.0009678430506028,0.0,0.0,0.0,-0.0023906077258288,60.0,3.047924757003784,-0.0,-1.1967892454833873e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,9.002105798572302e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,9.479664004174992e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,7.001648918958381e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,9.479658911004664e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.000449672807008,285.38580322265625,294.1499938964844,291.4769287109375,291.2912902832031,294.962890625,294.038330078125,285.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005288835382089,6.615065162307583e-10,0.0005288828397169,-0.0012102283071726,0.0,0.0,0.0,-0.0029963126871734,60.0,3.64778208732605,-0.0,-6.272934882645131e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,9.002105798572302e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,9.479664004174992e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,7.001648918958381e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,9.479658911004664e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.000449672807008,285.38580322265625,294.1499938964844,291.4769287109375,291.2912902832031,294.962890625,294.038330078125,285.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005288835382089,6.615065162307583e-10,0.0005288828397169,-0.0012102283071726,0.0,0.0,0.0,-0.0029963126871734,60.0,3.64778208732605,-0.0,-6.272934882645131e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,9.004647290566936e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,9.482340101385488e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,7.003625796642154e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,9.48233573581092e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,0.0004497997579164,285.3955078125,294.1499938964844,291.6009521484375,291.3916015625,294.89306640625,293.990966796875,285.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006790090701542,8.432406439773387e-10,0.0006790081970393,-0.0015378842363134,0.0,0.0,0.0,-0.0038331989198923,60.0,5.20742130279541,-0.0,-6.276474806554688e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,9.004647290566936e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,9.482340101385488e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,7.003625796642154e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,9.48233573581092e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,0.0004497997579164,285.3955078125,294.1499938964844,291.6009521484375,291.3916015625,294.89306640625,293.990966796875,285.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006790090701542,8.432406439773387e-10,0.0006790081970393,-0.0015378842363134,0.0,0.0,0.0,-0.0038331989198923,60.0,5.20742130279541,-0.0,-6.276474806554688e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,9.002654405776411e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,9.480240987613796e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,7.002075290074572e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,9.480235894443469e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,0.0004497001937124,285.42706298828125,294.1499938964844,291.6636962890625,291.4420471191406,294.866455078125,293.9672546386719,285.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008743353537283,1.0142338080498803e-09,0.0008743343641981,-0.0017921008402481,0.0,0.0,0.0,-0.0048924321308732,60.0,6.01739501953125,-0.0,-6.273693742286923e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,9.005862375488505e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,9.483619214734064e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,7.004570215940475e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.483614849159494e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,0.0004498604685068,285.4618530273437,294.1499938964844,291.726806640625,291.4926452636719,294.84765625,293.9428405761719,285.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755188948474,1.1551819500965621e-09,0.0009755177306942,-0.0020614711102098,0.0,0.0,0.0,-0.0054648551158607,60.0,6.088053226470947,-0.0,-6.278163056094854e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,9.026596671901645e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,9.505452908342704e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,7.020696648396552e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,9.505448542768136e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,0.0004508961865212,285.4591369628906,294.1499938964844,291.8540954589844,291.5940246582031,294.80084228515625,293.8825988769531,285.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617987670935,1.397511772971427e-09,0.0009617973701097,-0.0027122753672301,0.0,0.0,0.0,-0.0055056056007742,60.0,7.949854850769043,-0.0,-6.30710061955142e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,9.026596671901645e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,9.505452908342704e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,7.020696648396552e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,9.505448542768136e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,0.0004508961865212,285.4591369628906,294.1499938964844,291.8540954589844,291.5940246582031,294.80084228515625,293.8825988769531,285.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617987670935,1.397511772971427e-09,0.0009617973701097,-0.0027122753672301,0.0,0.0,0.0,-0.0055056056007742,60.0,7.949854850769043,-0.0,-6.30710061955142e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,9.055051486939192e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,9.535417484585196e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,7.042827928671613e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,9.535413119010629e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0004523175884969,285.4565124511719,294.1499938964844,291.9823913574219,291.69537353515625,294.7524719238281,293.8005065917969,285.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648312698118,1.7519892203665675e-09,0.000964829523582,-0.0036411567125469,0.0,0.0,0.0,-0.0056813405826687,60.0,8.743624687194824,-0.0,-6.346923697719832e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,9.055051486939192e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,9.535417484585196e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,7.042827928671613e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,9.535413119010629e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0004523175884969,285.4565124511719,294.1499938964844,291.9823913574219,291.69537353515625,294.7524719238281,293.8005065917969,285.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648312698118,1.7519892203665675e-09,0.000964829523582,-0.0036411567125469,0.0,0.0,0.0,-0.0056813405826687,60.0,8.743624687194824,-0.0,-6.346923697719832e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,9.091055835597216e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,9.573331772116944e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,7.070831634337083e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.573327406542376e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0004541160597,285.4540405273437,294.1499938964844,292.1112670898437,291.7962646484375,294.7071838378906,293.69439697265625,285.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686670382507,2.200522208894995e-09,0.0009686648263595,-0.0048164911568164,0.0,0.0,0.0,-0.0059036971069872,60.0,9.170242309570312,-0.0,-6.397493024223877e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,9.091055835597216e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,9.573331772116944e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,7.070831634337083e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.573327406542376e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0004541160597,285.4540405273437,294.1499938964844,292.1112670898437,291.7962646484375,294.7071838378906,293.69439697265625,285.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686670382507,2.200522208894995e-09,0.0009686648263595,-0.0048164911568164,0.0,0.0,0.0,-0.0059036971069872,60.0,9.170242309570312,-0.0,-6.397493024223877e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.133542334893718e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,9.618071635486558e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,7.103876123437658e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,9.61806726991199e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,0.0004562383692245,285.4516906738281,294.1499938964844,292.2403564453125,291.8963623046875,294.6648864746094,293.5714111328125,285.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731937898322,2.7298174831713595e-09,0.0009731910540722,-0.0062034288421273,0.0,0.0,0.0,-0.0061660930514335,60.0,9.495854377746582,-0.0,-6.457425172357034e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.133542334893718e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,9.618071635486558e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,7.103876123437658e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,9.61806726991199e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,0.0004562383692245,285.4516906738281,294.1499938964844,292.2403564453125,291.8963623046875,294.6648864746094,293.5714111328125,285.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731937898322,2.7298174831713595e-09,0.0009731910540722,-0.0062034288421273,0.0,0.0,0.0,-0.0061660930514335,60.0,9.495854377746582,-0.0,-6.457425172357034e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,9.156700980383904e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,9.642458462622017e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,7.12188848410733e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,9.642454097047448e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.0004573951882775,285.4505615234375,294.1499938964844,292.3048400878906,291.9459533691406,294.6449890136719,293.5068054199219,285.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756618528626,3.018325145376366e-09,0.0009756588260643,-0.0069594043307006,0.0,0.0,0.0,-0.0063091218471527,60.0,9.643332481384276,-0.0,-6.490210324727741e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,9.180631604976952e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,9.66765874181874e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,7.140501111280173e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,9.667654376244172e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.0004585905699059,285.4494323730469,294.1499938964844,292.3692321777344,291.9952087402344,294.6255798339844,293.4423828125,285.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782121051102,3.316458663249477e-09,0.0009782088454812,-0.0077405902557075,0.0,0.0,0.0,-0.0064569232054054,60.0,9.788126945495604,-0.0,-6.524176399125281e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,9.228126145899296e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,9.717672946862876e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,7.177441875683144e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,9.717668581288308e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,0.0004609630268532,285.4472961425781,294.1499938964844,292.4974670410156,292.09246826171875,294.5885925292969,293.31170654296875,285.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832707000896,3.908153356491084e-09,0.0009832667419686,-0.0092909410595893,0.0,0.0,0.0,-0.0067502432502806,60.0,10.068832397460938,-0.0,-6.59185062090728e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,9.228126145899296e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,9.717672946862876e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,7.177441875683144e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,9.717668581288308e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,0.0004609630268532,285.4472961425781,294.1499938964844,292.4974670410156,292.09246826171875,294.5885925292969,293.31170654296875,285.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832707000896,3.908153356491084e-09,0.0009832667419686,-0.0092909410595893,0.0,0.0,0.0,-0.0067502432502806,60.0,10.068832397460938,-0.0,-6.59185062090728e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,9.25777858356014e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,9.748898446559906e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,7.200504478532821e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,9.748894080985336e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0004624442663043,285.4452514648437,294.1499938964844,292.62469482421875,292.187744140625,294.55450439453125,293.21856689453125,285.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864333551377,4.2775609720990815e-09,0.0009864291641861,-0.0102588208392262,0.0,0.0,0.0,-0.0069333924911916,60.0,10.328606605529783,-0.0,-6.634277838202253e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,9.25777858356014e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,9.748898446559906e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,7.200504478532821e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,9.748894080985336e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0004624442663043,285.4452514648437,294.1499938964844,292.62469482421875,292.187744140625,294.55450439453125,293.21856689453125,285.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864333551377,4.2775609720990815e-09,0.0009864291641861,-0.0102588208392262,0.0,0.0,0.0,-0.0069333924911916,60.0,10.328606605529783,-0.0,-6.634277838202253e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,9.280102676711977e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,9.772407065611333e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,7.217867823783308e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.772402700036764e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0004635594086721,285.4432983398437,294.1499938964844,292.7504577636719,292.2806701660156,294.5229187011719,293.1455078125,285.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888092754408,4.555658073002178e-09,0.0009888047352433,-0.0109874457120895,0.0,0.0,0.0,-0.007071244996041,60.0,10.57162094116211,-0.0,-6.666307683644845e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,9.280102676711977e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,9.772407065611333e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,7.217867823783308e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.772402700036764e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0004635594086721,285.4432983398437,294.1499938964844,292.7504577636719,292.2806701660156,294.5229187011719,293.1455078125,285.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888092754408,4.555658073002178e-09,0.0009888047352433,-0.0109874457120895,0.0,0.0,0.0,-0.007071244996041,60.0,10.57162094116211,-0.0,-6.666307683644845e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,9.2951551778242e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,9.78825701167807e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,7.22957483958453e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,9.7882526461035e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,0.000464311306132,285.44146728515625,294.1499938964844,292.8743591308594,292.3708190917969,294.4940795898437,293.1012268066406,285.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990413245745,4.743155201936133e-09,0.0009904084727168,-0.0114786839112639,0.0,0.0,0.0,-0.0071641979739069,60.0,10.798203468322754,-0.0,-6.687945841576949e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
