time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905440,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,9.2951551778242e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,9.78825701167807e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,7.22957483958453e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,9.7882526461035e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,0.000464311306132,285.44146728515625,294.1499938964844,292.8743591308594,292.3708190917969,294.4940795898437,293.1012268066406,285.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990413245745,4.743155201936133e-09,0.0009904084727168,-0.0114786839112639,0.0,0.0,0.0,-0.0071641979739069,60.0,10.798203468322754,-0.0,-6.687945841576949e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,9.299766679760069e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.793113713385536e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,7.233161886688322e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,9.793109347810967e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,0.0004645416920538,285.4405822753906,294.1499938964844,292.9354858398437,292.41473388671875,294.480224609375,293.0850524902344,285.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909046348184,4.800598585319449e-09,0.0009908998617902,-0.0116291819140315,0.0,0.0,0.0,-0.0071926759555935,60.0,10.90707015991211,-0.0,-6.694582310728947e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,9.302796388510616e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,9.796304220799355e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,7.235517841763794e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,9.796299855224788e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0004646930028684,285.4397277832031,294.1499938964844,292.9960021972656,292.45782470703125,294.4670104980469,293.0755310058594,285.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912274545058,4.8383239636962125e-09,0.0009912226814776,-0.0117280203849077,0.0,0.0,0.0,-0.0072113792411983,60.0,11.01148509979248,-0.0,-6.698942200955571e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,9.304988634539768e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411315917969,0.0,0.0,9.798612154554576e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,7.237222598632798e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,9.798607788980009e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,0.0004648025205824,285.43865966796875,294.1499938964844,293.0721435546875,292.511474609375,294.4510803222656,293.0721435546875,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914608672261,4.865611469284659e-09,0.0009914559777826,-0.0117995114997029,0.0,0.0,0.0,-0.0072249067015945,60.0,11.138760566711426,-0.0,-6.702097010702347e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,9.305674757342786e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,9.799335384741426e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,7.237756653921679e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,9.799331019166856e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43780517578125,0.0,0.0,0.0004648368048947,285.4380798339844,294.1499938964844,293.114990234375,292.5413513183594,294.4424743652344,293.0744934082031,285.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.874152637057705e-09,0.0009915290866047,-0.0118218893185257,0.0,0.0,0.0,-0.00722914095968,60.0,11.208497047424316,-0.0,-6.703084665105052e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,9.30691312532872e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,9.800638508750126e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,7.238719990709797e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,9.80063487077132e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0004648986796382,285.4365234375,294.1499938964844,293.2309265136719,292.6209716796875,294.4203491210937,293.0933837890625,285.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889542992714269e-09,0.0009916606359183,-0.0118622099980711,0.0,0.0,0.0,-0.0072367708198726,60.0,11.392586708068848,-0.0,-6.704864574658131e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,9.30691312532872e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,9.800638508750126e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,7.238719990709797e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,9.80063487077132e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0004648986796382,285.4365234375,294.1499938964844,293.2309265136719,292.6209716796875,294.4203491210937,293.0933837890625,285.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889542992714269e-09,0.0009916606359183,-0.0118622099980711,0.0,0.0,0.0,-0.0072367708198726,60.0,11.392586708068848,-0.0,-6.704864574658131e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,9.308817971032111e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,9.802644490264356e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,7.240201375680044e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,9.802640852285548e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0004649938491638,285.4350891113281,294.1499938964844,293.34332275390625,292.69635009765625,294.4006042480469,293.1288452148437,285.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918682044371,4.9132404811302885e-09,0.0009918633149936,-0.0119242956861853,0.0,0.0,0.0,-0.0072485185228288,60.0,11.565988540649414,-0.0,-6.707605137989958e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,9.308817971032111e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,9.802644490264356e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,7.240201375680044e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,9.802640852285548e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0004649938491638,285.4350891113281,294.1499938964844,293.34332275390625,292.69635009765625,294.4006042480469,293.1288452148437,285.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918682044371,4.9132404811302885e-09,0.0009918633149936,-0.0119242956861853,0.0,0.0,0.0,-0.0072485185228288,60.0,11.565988540649414,-0.0,-6.707605137989958e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,9.312465408584104e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,9.806485468288884e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,7.243037543958053e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,9.806481102714316e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,0.0004651760391425,285.4337463378906,294.1499938964844,293.4518737792969,292.76708984375,294.3831481933594,293.1778869628906,285.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646826480617e-09,0.0009922514436766,-0.0120432563126087,0.0,0.0,0.0,-0.0072710281237959,60.0,11.730319023132324,-0.0,-6.712858180435434e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,9.312465408584104e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,9.806485468288884e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,7.243037543958053e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,9.806481102714316e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,0.0004651760391425,285.4337463378906,294.1499938964844,293.4518737792969,292.76708984375,294.3831481933594,293.1778869628906,285.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646826480617e-09,0.0009922514436766,-0.0120432563126087,0.0,0.0,0.0,-0.0072710281237959,60.0,11.730319023132324,-0.0,-6.712858180435434e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,9.31497706915252e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,9.80913027888164e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,7.244991138577461e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,9.809126640902832e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0004653015348594,285.43310546875,294.1499938964844,293.5045471191406,292.80059814453125,294.3752746582031,293.2067565917969,285.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989926694065616e-09,0.0009925189660862,-0.0121252061799168,0.0,0.0,0.0,-0.0072865346446633,60.0,11.809154510498049,-0.0,-6.71647839567413e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,9.317851072410122e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,9.81215707724914e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,7.2472270403523e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,9.812152711674572e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,0.0004654451040551,285.4324951171875,294.1499938964844,293.5560913085937,292.83282470703125,294.367919921875,293.2380065917969,285.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025717175755062e-09,0.0009928249055519,-0.0122189735993742,0.0,0.0,0.0,-0.0073042772710323,60.0,11.885860443115234,-0.0,-6.720621570366347e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,9.321475954493508e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,9.81597331701778e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,7.250045746332034e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,9.815969679038972e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0004656261589843,285.4318542480469,294.1499938964844,293.6124267578125,292.8673095703125,294.3602600097656,293.2754821777344,285.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.070857067579482e-09,0.0009932109387591,-0.0123372348025441,0.0,0.0,0.0,-0.0073266550898551,60.0,11.969111442565918,-0.0,-6.725849033273334e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,9.32459079194814e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,9.819254046306014e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,7.252468640217558e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,9.819249680731446e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0004657817480619,285.4313659667969,294.1499938964844,293.6556091308594,292.8931884765625,294.3546447753906,293.3063049316406,285.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650924595144e-09,0.000993542606011,-0.0124388691037893,0.0,0.0,0.0,-0.007345886901021,60.0,12.032625198364258,-0.0,-6.730343216077017e-08,0.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.050000000745058,9.332658373750746e-05,298.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.050000000745058,9.827749454416336e-05,298.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.050000000745058,7.25874342606403e-05,298.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.050000000745058,9.827745088841766e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.050000000745058,0.0004661847488023,285.4302978515625,285.4460144042969,293.75,292.9478454589844,294.3432922363281,293.381103515625,285.6685791015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.2101314373942395e-09,0.0009944018675014,-0.0127021148800849,0.0,0.0,0.0,-0.0073956991545856,60.0,12.169560432434082,-0.0,-6.741990432601598e-08,1.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.050000000745058,9.332658373750746e-05,298.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.050000000745058,9.827749454416336e-05,298.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.050000000745058,7.25874342606403e-05,298.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.050000000745058,9.827745088841766e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.050000000745058,0.0004661847488023,285.4302978515625,285.4460144042969,293.75,292.9478454589844,294.3432922363281,293.381103515625,285.6685791015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.2101314373942395e-09,0.0009944018675014,-0.0127021148800849,0.0,0.0,0.0,-0.0073956991545856,60.0,12.169560432434082,-0.0,-6.741990432601598e-08,1.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632629394531,0.633592426776886,0.050000000745058,0.0407820641994476,298.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630187988281,0.633592426776886,0.050000000745058,0.0429454892873764,298.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.633592426776886,0.050000000745058,0.0317193940281868,298.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.633592426776886,0.050000000745058,0.0429454855620861,298.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.633592426776886,0.050000000745058,0.2037147879600525,285.59161376953125,285.3891296386719,293.7958679199219,292.9736328125,296.8868103027344,297.557373046875,285.89703369140625,1.0,0.1097077876329422,0.0856315046548843,0.0856315046548843,1.0,1.0,-0.4345263540744781,0.000578274950385,0.4339480698108673,-0.1304837763309478,0.0,0.0,0.0,10.20403289794922,60.0,1449.439208984375,0.0,12.261724472045898,1.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48681640625,0.6313652992248535,0.050000000745058,0.0452221892774105,298.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867858886719,0.6313652992248535,0.050000000745058,0.0476211421191692,298.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48687744140625,0.6313652992248535,0.050000000745058,0.0351728126406669,298.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867858886719,0.6313652992248535,0.050000000745058,0.0476211421191692,298.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867553710937,0.6313652992248535,0.050000000745058,0.2258941829204559,286.6096496582031,285.3322448730469,293.8417358398437,292.99932861328125,297.2481384277344,298.6373596191406,287.4635009765625,1.0,0.121088720858097,0.1712630093097686,0.1712630093097686,1.0,1.0,-0.4818643033504486,0.0180947296321392,0.4637695550918579,-0.1240704655647277,0.0,0.0,0.0,12.51097583770752,60.0,3048.232421875,0.0,16.675134658813477,1.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.2975849329388834e-21,-2.6487924664694417e-21,-2.64879226452105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2688293457031,0.5948971509933472,0.050000000745058,0.0455570481717586,298.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2688293457031,0.5948971509933472,0.050000000745058,0.0479737669229507,298.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2688293457031,0.5948971509933472,0.050000000745058,0.0354332588613033,298.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2688293457031,0.5948971509933472,0.050000000745058,0.0479737669229507,298.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2688293457031,0.5948971509933472,0.050000000745058,0.2275668829679489,288.4201965332031,285.2679443359375,293.8935852050781,293.0282592773437,297.23779296875,298.6458435058594,289.0830078125,1.0,0.1325532346963882,0.267974853515625,0.267974853515625,1.0,1.0,-0.4854193925857544,0.0402059853076934,0.4452134072780609,-0.1027386784553527,1.0,1.0,0.0,16.7447566986084,60.0,3109.037353515625,0.0,20.382043838500977,1.0,281.3162841796875,283.6437683105469,295.3963928222656,297.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,0.0012181263882666,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.202716536421235e-09,3.2738829425227323e-09,1.000000013351432e-10,2.406492285444984e-07,2.366274571841132e-07,4.021784238972259e-09,0.0,0.0,-0.0,3.998081956524402e-05,0.0,1.1786178803763203e-11,1.2451228492693645e-08,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503112792969,0.5710497498512268,0.050000000745058,0.0456804037094116,298.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503112792969,0.5710497498512268,0.050000000745058,0.0481036640703678,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503112792969,0.5710497498512268,0.050000000745058,0.0355292037129402,298.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503112792969,0.5710497498512268,0.050000000745058,0.0481036640703678,298.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503112792969,0.5710497498512268,0.050000000745058,0.2281830757856369,288.8536682128906,285.2183837890625,293.9335632324219,293.0505065917969,297.2309875488281,298.6182861328125,288.0731506347656,1.0,0.1405863016843795,0.3425260186195373,0.3425260186195373,1.0,1.0,-0.4867339134216308,0.0681182369589805,0.4186156690120697,-0.0751471668481826,1.0,1.0,0.0,20.03241920471192,60.0,10867.3515625,0.0,23.185321807861328,1.0,281.6786499023437,288.537109375,296.22607421875,297.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,1020.08935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0571538917720317,1.0,0.0,0.0,0.6688311696052551,0.668834924697876,4.075725001939645e-08,4.234623908996582,4.23461389541626,1.0047912837762851e-05,0.0,0.0,-0.0,5194.50244140625,0.0,14.286957740783691,1890.69482421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2900085449219,0.5492683053016663,0.050000000745058,0.0458177253603935,298.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2900085449219,0.5492683053016663,0.050000000745058,0.0482482723891735,298.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2900085449219,0.5492683053016663,0.050000000745058,0.0356360077857971,298.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2900085449219,0.5492683053016663,0.050000000745058,0.0482482723891735,298.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2900085449219,0.5492683053016663,0.050000000745058,0.2288690209388733,287.1233825683594,285.1614074707031,293.9794921875,293.075927734375,297.22222900390625,298.5863952636719,286.31512451171875,1.0,0.1489849835634231,0.4281575083732605,0.4281575083732605,1.0,1.0,-0.4881972074508667,0.1094052121043205,0.3787920176982879,-0.0342545993626117,1.0,1.0,0.0,23.710866928100582,60.0,11457.333984375,0.0,26.335901260375977,1.0,282.13671875,286.0271301269531,296.9564819335937,297.5571594238281,293.1499938964844,293.1499938964844,283.1499938964844,1681.24169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1840800940990448,1.0,0.0,0.0,0.8636381030082703,0.8636395335197449,5.0351054881048185e-08,4.26492166519165,4.264912128448486,9.794482139113825e-06,0.0,0.0,-0.0,4286.29345703125,0.0,29.01858139038086,1895.300537109375,0.0,0.0,0.2624036073684692,1.0,0.0,3.0,1.0,0.0
17906760,298.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.5324865579605103,0.050000000745058,0.0459489598870277,298.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.5324865579605103,0.050000000745058,0.0483864657580852,298.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.5324865579605103,0.050000000745058,0.0357380807399749,298.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.5324865579605103,0.050000000745058,0.0483864657580852,298.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.5324865579605103,0.050000000745058,0.2295245677232742,285.82489013671875,285.1044311523437,294.02545166015625,293.10125732421875,297.1023864746094,298.5498046875,285.4098815917969,1.0,0.1565417498350143,0.5425260066986084,0.5425260066986084,0.800000011920929,1.0,-0.4895956516265869,0.1662709414958953,0.3233246803283691,0.0221662689000368,1.0,1.0,0.0,27.228899002075195,60.0,10856.5166015625,0.0,29.36444854736328,1.0,282.5300598144531,285.05828857421875,297.1891174316406,297.8728942871094,293.1499938964844,293.1499938964844,283.1499938964844,2721.275146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115488886833191,1.0,0.0,0.0,1.0987786054611206,1.0987807512283323,8.058451328452065e-08,4.265897274017334,4.265887260437012,9.786160262592604e-06,0.0,0.0,-0.0,3595.789794921875,0.0,59.22996520996094,1895.433349609375,0.0,134.68600463867188,0.332878977060318,1.0,0.0,3.0,1.0,0.0
17906820,298.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.5129057168960571,0.050000000745058,0.0461480803787708,298.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.5129057168960571,0.050000000745058,0.0485961511731147,298.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.5129057168960571,0.050000000745058,0.0358929522335529,298.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.5129057168960571,0.050000000745058,0.0485961511731147,298.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.5129057168960571,0.050000000745058,0.2305192202329635,285.0235900878906,285.0101623535156,294.1015014648437,293.1429443359375,296.0263671875,298.4857482910156,284.9412536621094,1.0,0.1673624664545059,0.7317562103271484,0.7317562103271484,0.4690868854522705,1.0,-0.4917168915271759,0.3013386726379394,0.1903782188892364,0.1563558876514434,0.8713234663009644,0.8713234663009644,0.0,32.57361602783203,60.0,10631.4375,0.0,34.02314376831055,1.0,282.9372253417969,284.6710510253906,296.68505859375,297.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,5719.123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910460174083709,1.0,0.0,0.0,1.4534435272216797,1.453447341918945,1.4095806477598674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.202392578125,0.0,141.22232055664062,1895.4371337890625,0.0,260.2291564941406,0.4361419081687927,1.0,0.0,3.0,1.0,0.0
17906880,298.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.5097938776016235,0.050000000745058,0.0461862459778785,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.5097938776016235,0.050000000745058,0.0486363396048545,298.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.5097938776016235,0.050000000745058,0.035922635346651,298.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.5097938776016235,0.050000000745058,0.0486363396048545,298.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.5097938776016235,0.050000000745058,0.2307098507881164,284.9706115722656,284.9904479980469,294.11737060546875,293.151611328125,295.63946533203125,298.4730224609375,284.9134826660156,1.0,0.1693692803382873,0.7712630033493042,0.7712630033493042,0.4000000059604645,1.0,-0.4921237528324127,0.3493571579456329,0.1427665799856186,0.204105332493782,0.8481709361076355,0.8481709361076355,0.0,33.601200103759766,60.0,10750.5595703125,0.0,34.929073333740234,1.0,282.9842529296875,284.6702880859375,296.5948486328125,297.4600524902344,293.1499938964844,293.1499938964844,283.1499938964844,6675.53515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977634310722351,1.0,0.0,0.0,1.5063252449035645,1.5063295364379885,1.5140179243644525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.702880859375,0.0,159.60324096679688,1895.4371337890625,0.0,271.7684326171875,0.4504223167896271,1.0,0.0,3.0,1.0,0.0
17906940,298.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.5021082758903503,0.050000000745058,0.046290423721075,298.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.5021082758903503,0.050000000745058,0.0487460456788539,298.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.5021082758903503,0.050000000745058,0.0360036641359329,298.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.5021082758903503,0.050000000745058,0.0487460456788539,298.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.5021082758903503,0.050000000745058,0.2312302440404892,284.8898010253906,284.95001220703125,294.1628112792969,293.1763610839844,294.6417236328125,298.43975830078125,284.869873046875,1.0,0.1747084408998489,0.8843449950218201,0.8843449950218201,0.2022497653961181,1.0,-0.4932342767715454,0.4557575583457947,0.0374767370522022,0.3098808526992798,0.8076052665710449,0.8076052665710449,0.0,36.40377426147461,60.0,11233.4404296875,-0.0,37.40504455566406,1.0,283.0736083984375,284.71221923828125,296.3968505859375,297.28814697265625,293.1499938964844,293.1499938964844,283.1499938964844,8998.9287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075044393539428,1.0,0.0,0.0,1.620025396347046,1.6200305223464966,1.751205331856909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.07568359375,0.0,204.7286834716797,1895.4371337890625,0.0,289.06451416015625,0.4902740120887756,1.0,0.0,3.0,1.0,0.0
17907000,298.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.4957267045974731,0.050000000745058,0.0463887080550193,298.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.4957267045974731,0.050000000745058,0.0488495454192161,298.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.4957267045974731,0.050000000745058,0.0360801070928573,298.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.4957267045974731,0.050000000745058,0.0488495454192161,298.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.4957267045974731,0.050000000745058,0.2317212074995041,284.86297607421875,284.95001220703125,294.20928955078125,293.2015380859375,294.225341796875,298.4107360839844,284.8591003417969,1.0,0.179552212357521,1.0,1.0,0.0,1.0,-0.4942816793918609,0.4942799508571625,1.73276396253641e-06,0.3481168150901794,0.7639744877815247,0.7639744877815247,0.0,39.0394401550293,60.0,11618.1806640625,-0.0,39.734413146972656,1.0,283.1170959472656,284.7421569824219,296.291748046875,297.20294189453125,293.1499938964844,293.1499938964844,283.1499938964844,11783.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094709455966949,1.0,0.0,0.0,1.6993985176086426,1.6994043588638306,1.9270095208412386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.60205078125,0.0,245.8759613037109,1895.4371337890625,0.0,292.6454162597656,0.5161564350128174,1.0,0.0,3.0,1.0,0.0
17907060,298.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.4860219955444336,0.050000000745058,0.0465574376285076,298.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.4860219955444336,0.050000000745058,0.0490272231400013,298.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.4860219955444336,0.050000000745058,0.0362113416194915,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.4860219955444336,0.050000000745058,0.0490272231400013,298.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.4860219955444336,0.050000000745058,0.2325640469789505,284.8768005371094,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3662414550781,284.882568359375,1.0,0.1875191181898117,1.0,1.0,0.0,1.0,-0.4960796535015106,0.4960792958736419,3.523887528444903e-07,0.3497906029224396,0.7174178957939148,0.7174178957939148,0.0,43.55477142333984,48.0,11782.7978515625,-0.0,43.73899459838867,1.0,283.14410400390625,284.7642517089844,296.24237060546875,297.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,15653.4951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054487645626068,1.0,0.0,0.0,1.736039400100708,1.7360461950302124,2.0110022092012522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.345703125,0.0,279.544189453125,1895.4371337890625,0.0,285.3545227050781,0.5395424962043762,1.0,0.0,3.0,1.0,0.0
17907120,298.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.4860219955444336,0.050000000745058,0.0465574376285076,298.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.4860219955444336,0.050000000745058,0.0490272231400013,298.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.4860219955444336,0.050000000745058,0.0362113416194915,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.4860219955444336,0.050000000745058,0.0490272231400013,298.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.4860219955444336,0.050000000745058,0.2325640469789505,284.8768005371094,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3662414550781,284.882568359375,1.0,0.1875191181898117,1.0,1.0,0.0,1.0,-0.4960796535015106,0.4960792958736419,3.523887528444903e-07,0.3497906029224396,0.7174178957939148,0.7174178957939148,0.0,43.55477142333984,48.0,11782.7978515625,-0.0,43.73899459838867,1.0,283.14410400390625,284.7642517089844,296.24237060546875,297.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,15653.4951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054487645626068,1.0,0.0,0.0,1.736039400100708,1.7360461950302124,2.0110022092012522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.345703125,0.0,279.544189453125,1895.4371337890625,0.0,285.3545227050781,0.5395424962043762,1.0,0.0,3.0,1.0,0.0
17907180,298.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.4838625490665436,0.050000000745058,0.0465971790254116,298.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.4838625490665436,0.050000000745058,0.0490690730512142,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.4838625490665436,0.050000000745058,0.0362422503530979,298.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.4838625490665436,0.050000000745058,0.0490690730512142,298.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.4838625490665436,0.050000000745058,0.2327625602483749,284.89776611328125,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33551025390625,284.9037170410156,1.0,0.1888614892959594,1.0,1.0,0.0,1.0,-0.4965035021305084,0.4965031445026397,3.529025605075731e-07,0.3504476249217987,0.6899250149726868,0.6899250149726868,0.0,44.62094497680664,36.0,11825.810546875,-0.0,44.6885871887207,1.0,283.14892578125,284.78717041015625,296.27471923828125,297.18316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17876.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399730235338211,1.0,0.0,0.0,1.7207287549972534,1.7207359075546265,1.975687524691239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2060546875,0.0,285.0632019042969,1895.4371337890625,0.0,275.2043762207031,0.5423202514648438,1.0,0.0,3.0,1.0,0.0
17907240,298.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.4838625490665436,0.050000000745058,0.0465971790254116,298.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.4838625490665436,0.050000000745058,0.0490690730512142,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.4838625490665436,0.050000000745058,0.0362422503530979,298.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.4838625490665436,0.050000000745058,0.0490690730512142,298.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.4838625490665436,0.050000000745058,0.2327625602483749,284.89776611328125,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33551025390625,284.9037170410156,1.0,0.1888614892959594,1.0,1.0,0.0,1.0,-0.4965035021305084,0.4965031445026397,3.529025605075731e-07,0.3504476249217987,0.6899250149726868,0.6899250149726868,0.0,44.62094497680664,36.0,11825.810546875,-0.0,44.6885871887207,1.0,283.14892578125,284.78717041015625,296.27471923828125,297.18316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17876.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399730235338211,1.0,0.0,0.0,1.7207287549972534,1.7207359075546265,1.975687524691239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2060546875,0.0,285.0632019042969,1895.4371337890625,0.0,275.2043762207031,0.5423202514648438,1.0,0.0,3.0,1.0,0.0
17907300,298.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.4851487874984741,0.050000000745058,0.0465734489262104,298.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.4851487874984741,0.050000000745058,0.0490440838038921,298.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.4851487874984741,0.050000000745058,0.0362237952649593,298.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.4851487874984741,0.050000000745058,0.0490440838038921,298.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.4851487874984741,0.050000000745058,0.2326440215110778,284.9108581542969,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3241577148437,284.9178466796875,1.0,0.1876116245985031,1.0,1.0,0.0,1.0,-0.4962506890296936,0.4962503314018249,3.527647720602545e-07,0.3504316806793213,0.6837376952171326,0.6837376952171326,0.0,43.98811340332031,36.0,11843.525390625,-0.0,44.12459945678711,1.0,283.1495361328125,284.8040466308594,296.3016967773437,297.2088623046875,293.1499938964844,293.1499938964844,283.1499938964844,18338.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976299166679382,1.0,0.0,0.0,1.706649899482727,1.7066570520401,1.9434899911630055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.3134765625,0.0,281.9651184082031,1895.4371337890625,0.0,271.5361633300781,0.5403355360031128,1.0,0.0,3.0,1.0,0.0
17907360,298.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.4877352714538574,0.050000000745058,0.0465262979269027,298.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.4877352714538574,0.050000000745058,0.0489944331347942,298.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.4877352714538574,0.050000000745058,0.0361871235072612,298.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.4877352714538574,0.050000000745058,0.0489944331347942,298.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.4877352714538574,0.050000000745058,0.2324084937572479,284.9243469238281,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3150634765625,284.9306335449219,1.0,0.1852690428495407,1.0,1.0,0.0,1.0,-0.4957484006881714,0.4957480728626251,3.5241569662503025e-07,0.350231796503067,0.6824150681495667,0.6824150681495667,0.0,42.72903823852539,25.0,11868.01953125,-0.0,43.00421905517578,1.0,283.1497802734375,284.8173522949219,296.3319091796875,297.2398986816406,293.1499938964844,293.1499938964844,283.1499938964844,18400.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963599503040313,1.0,0.0,0.0,1.6981425285339355,1.6981496810913086,1.924162376099048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.5947265625,0.0,279.0107116699219,1895.4371337890625,0.0,269.3329772949219,0.5385421514511108,1.0,0.0,3.0,1.0,0.0
17907420,298.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.4925010800361633,0.050000000745058,0.0464424788951873,298.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.4925010800361633,0.050000000745058,0.0489061661064624,298.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.4925010800361633,0.050000000745058,0.0361219272017478,298.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.4925010800361633,0.050000000745058,0.0489061661064624,298.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.4925010800361633,0.050000000745058,0.2319898009300232,284.9378967285156,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.30621337890625,284.9419250488281,1.0,0.1811466366052627,1.0,1.0,0.0,1.0,-0.4948550760746002,0.4948547184467315,3.517575350997504e-07,0.3497924506664276,0.6838940978050232,0.6838940978050232,0.0,40.48985290527344,25.0,11900.7294921875,-0.0,41.01713943481445,1.0,283.1499328613281,284.82696533203125,296.3719177246094,297.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18235.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958891332149505,1.0,0.0,0.0,1.6948882341384888,1.6948952674865725,1.91679433214631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.08203125,0.0,276.932861328125,1895.4371337890625,0.0,268.5189819335937,0.5373179912567139,1.0,0.0,3.0,1.0,0.0
