time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907480,298.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6396334171295166,0.1703231781721115,0.0876995846629142,298.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.5024386048316956,0.050000000745058,0.0487409234046936,298.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.5314745306968689,0.1625303626060485,0.0416446588933467,298.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.5024386048316956,0.050000000745058,0.0487409234046936,298.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.5024386048316956,0.050000000745058,0.2312059551477432,284.9441223144531,284.95001220703125,294.5767822265625,293.3959045410156,294.5668334960937,298.3019104003906,284.9615173339844,1.0,0.1789348870515823,1.0,1.0,0.0,1.0,-0.5495601296424866,0.5495597124099731,3.9893242842481413e-07,0.3894890248775482,0.6857994794845581,0.6857994794845581,0.0,36.70704650878906,45.0,12514.947265625,-0.0,43.81348419189453,1.0,283.14996337890625,284.8544311523437,296.39410400390625,297.3091125488281,293.1499938964844,293.1499938964844,283.1499938964844,18120.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960862159729004,1.0,0.0,0.0,1.6953281164169312,1.6953351497650146,1.917789518302017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.9912109375,0.0,276.5172424316406,1895.4371337890625,0.0,268.8595275878906,0.5371012687683105,1.0,0.0,3.0,1.0,0.0
17907540,298.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.7942026257514954,0.164311870932579,0.1478771120309829,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.5255456566810608,0.1540797799825668,0.0484527461230754,298.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.7788015604019165,0.1609309762716293,0.1086207926273346,298.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.5255456566810608,0.050000000745058,0.0484527461230754,298.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.5255456566810608,0.050000000745058,0.2298389673233032,285.1667175292969,284.95001220703125,294.6221008300781,293.41925048828125,294.6146850585937,298.23748779296875,285.2994689941406,1.0,0.1822234243154525,1.0,1.0,0.0,1.0,-0.7000133395195007,0.7000128030776978,5.456898861666559e-07,0.5058017373085022,0.8569684028625488,0.8569684028625488,0.0,30.68781471252441,45.0,15745.59765625,-0.0,56.12472152709961,1.0,283.1499938964844,285.1875,296.4682312011719,297.4871520996094,293.1499938964844,293.1499938964844,283.1499938964844,12997.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026264548301697,1.0,0.0,0.0,1.8216168880462649,1.8216235637664795,2.214152345914045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.17919921875,0.0,299.8797912597656,1895.4371337890625,0.0,280.314453125,0.5571451187133789,1.0,0.0,3.0,1.0,0.0
17907600,298.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.814330518245697,0.160437673330307,0.1463986337184906,298.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.7848156094551086,0.1542557179927826,0.1382538825273513,298.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.8092942237854004,0.1578030437231063,0.1117144972085952,298.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.5432353019714355,0.050000000745058,0.0482934191823005,297.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.5432353019714355,0.050000000745058,0.2290831953287124,285.4588928222656,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.14453125,285.5150146484375,1.0,0.1882324963808059,1.0,1.0,0.0,1.0,-0.8085252642631531,0.8085246086120605,6.676234534097603e-07,0.5922033786773682,1.0,1.0,0.0,27.707544326782227,33.0,18245.744140625,-0.0,68.27684783935547,1.0,283.1499938964844,285.2778015136719,296.62548828125,297.7947998046875,293.1499938964844,293.1499938964844,283.1499938964844,9390.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274540245532989,1.0,0.0,0.0,2.0374813079833984,2.0374884605407715,2.770005664842756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.833984375,0.0,377.7810974121094,1895.4371337890625,0.0,326.9935913085937,0.6033068895339966,1.0,0.0,3.0,1.0,0.0
17907660,298.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.8500639200210571,0.1624978184700012,0.1457251459360122,297.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.8305364847183228,0.14901003241539,0.1425606906414032,298.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65594482421875,0.8445922136306763,0.1589219123125076,0.1110782623291015,297.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547546386719,0.8280618190765381,0.1498332023620605,0.141197845339775,297.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.5747564435005188,0.050000000745058,0.2280709743499755,285.65399169921875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03533935546875,285.6767272949219,1.0,0.1926989555358886,1.0,1.0,0.0,1.0,-0.9224371314048768,0.92243629693985,8.123932389025867e-07,0.6847391128540039,1.0,1.0,0.0,23.551990509033203,25.0,20865.19140625,-0.0,81.73689270019531,1.0,283.1499938964844,285.3465270996094,296.8145446777344,298.2249450683594,293.1499938964844,293.1499938964844,283.1499938964844,11629.9072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967138469219208,1.0,0.0,0.0,2.2714967727661133,2.27150559425354,3.442845866175049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.25146484375,0.0,523.189453125,1895.4371337890625,0.0,496.94476318359375,0.6710880994796753,1.0,0.0,3.0,1.0,0.0
17907720,298.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.8500639200210571,0.1624978184700012,0.1457251459360122,297.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.8305364847183228,0.14901003241539,0.1425606906414032,298.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65594482421875,0.8445922136306763,0.1589219123125076,0.1110782623291015,297.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547546386719,0.8280618190765381,0.1498332023620605,0.141197845339775,297.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.5747564435005188,0.050000000745058,0.2280709743499755,285.65399169921875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03533935546875,285.6767272949219,1.0,0.1926989555358886,1.0,1.0,0.0,1.0,-0.9224371314048768,0.92243629693985,8.123932389025867e-07,0.6847391128540039,1.0,1.0,0.0,23.551990509033203,25.0,20865.19140625,-0.0,81.73689270019531,1.0,283.1499938964844,285.3465270996094,296.8145446777344,298.2249450683594,293.1499938964844,293.1499938964844,283.1499938964844,11629.9072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967138469219208,1.0,0.0,0.0,2.2714967727661133,2.27150559425354,3.442845866175049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.25146484375,0.0,523.189453125,1895.4371337890625,0.0,496.94476318359375,0.6710880994796753,1.0,0.0,3.0,1.0,0.0
17907780,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.8798984885215759,0.1792819648981094,0.0923004150390625,297.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203125,0.8798984885215759,0.1544729322195053,0.0971967801451683,298.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.8798984885215759,0.1713270097970962,0.0717892125248909,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.8798984885215759,0.1496073901653289,0.0971967726945877,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.9645996689796448,0.1391849666833877,0.5935677886009216,285.8348388671875,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0489807128906,285.876953125,1.0,0.1977838277816772,1.0,1.0,0.0,1.0,-1.083110809326172,1.083109736442566,1.048130116032553e-06,0.8158612251281738,1.0,1.0,0.0,14.403183937072754,45.0,24114.591796875,-0.0,104.44202423095705,1.0,283.1499938964844,285.47772216796875,296.8139343261719,298.42694091796875,293.1499938964844,293.1499938964844,283.1499938964844,13789.041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539271235466003,1.0,0.0,0.0,2.4733808040618896,2.473391532897949,4.082022257989593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.375,0.0,675.4542236328125,1895.4371337890625,0.0,703.1636352539062,0.7295762300491333,1.0,0.0,3.0,1.0,0.0
17907840,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.8798984885215759,0.1792819648981094,0.0923004150390625,297.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203125,0.8798984885215759,0.1544729322195053,0.0971967801451683,298.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.8798984885215759,0.1713270097970962,0.0717892125248909,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.8798984885215759,0.1496073901653289,0.0971967726945877,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.9645996689796448,0.1391849666833877,0.5935677886009216,285.8348388671875,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0489807128906,285.876953125,1.0,0.1977838277816772,1.0,1.0,0.0,1.0,-1.083110809326172,1.083109736442566,1.048130116032553e-06,0.8158612251281738,1.0,1.0,0.0,14.403183937072754,45.0,24114.591796875,-0.0,104.44202423095705,1.0,283.1499938964844,285.47772216796875,296.8139343261719,298.42694091796875,293.1499938964844,293.1499938964844,283.1499938964844,13789.041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539271235466003,1.0,0.0,0.0,2.4733808040618896,2.473391532897949,4.082022257989593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.375,0.0,675.4542236328125,1895.4371337890625,0.0,703.1636352539062,0.7295762300491333,1.0,0.0,3.0,1.0,0.0
17907900,298.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.8773077130317688,0.1884815841913223,0.0906275957822799,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.8773077130317688,0.1594609916210174,0.0954352244734764,298.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.8773077130317688,0.1783127635717392,0.0704881325364112,297.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.8773077130317688,0.152669221162796,0.0954352244734764,297.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.9630152583122252,0.1365274041891098,0.5850590467453003,285.9053649902344,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0326538085937,285.9123229980469,1.0,0.2039893865585327,1.0,1.0,0.0,1.0,-1.1243419647216797,1.1243407726287842,1.1137894944113214e-06,0.8479098677635193,1.0,1.0,0.0,14.831375122070312,45.0,25027.548828125,-0.0,109.44930267333984,1.0,283.1499938964844,285.4753723144531,296.8117370605469,298.5122985839844,293.1499938964844,293.1499938964844,283.1499938964844,14889.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781272649765015,1.0,0.0,0.0,2.5702149868011475,2.5702264308929443,4.407905294101512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.4716796875,0.0,757.9340209960938,1895.4371337890625,0.0,814.2000732421875,0.7548769116401672,1.0,0.0,3.0,1.0,0.0
17907960,298.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423522949219,0.8819445967674255,0.1957526355981826,0.0936376601457595,297.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423522949219,0.8819445967674255,0.1640485972166061,0.0986049696803093,298.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423522949219,0.8819445967674255,0.1838354617357254,0.0728292912244796,297.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423522949219,0.8819445967674255,0.1558332443237304,0.0986049696803093,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.9703280925750732,0.1340829282999038,0.6088515520095825,285.9454345703125,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.020263671875,285.9563293457031,1.0,0.2124004960060119,1.0,1.0,0.0,1.0,-1.1741427183151243,1.174141526222229,1.1977674603258492e-06,0.888017475605011,1.0,1.0,0.0,15.707438468933104,65.0,26046.66015625,-0.0,122.9498291015625,1.0,283.1499938964844,285.49688720703125,296.7952880859375,298.5621032714844,293.1499938964844,293.1499938964844,283.1499938964844,15786.2236328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975251197814941,1.0,0.0,0.0,2.646446466445923,2.646458387374878,4.673255773468554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.14892578125,0.0,827.3941650390625,1895.4371337890625,0.0,915.1131591796876,0.779725968837738,1.0,0.0,3.0,1.0,0.0
17908020,298.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534973144531,0.9120661020278932,0.2027291655540466,0.1151631623506546,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537109375,0.9120661020278932,0.1685040742158889,0.1212723553180694,298.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534973144531,0.9120661020278932,0.1888895779848098,0.0895713493227958,297.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555725097656,0.98253071308136,0.156805545091629,0.1492931693792343,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.9249094724655152,0.132257655262947,0.5965957641601562,286.05712890625,284.95001220703125,295.0292663574219,293.6220092773437,295.0252990722656,297.9614562988281,286.074462890625,1.0,0.2335970401763916,1.0,1.0,0.0,1.0,-1.2905980348587036,1.2905967235565186,1.4099052805249812e-06,0.9813706278800964,1.0,1.0,0.0,18.792104721069336,65.0,28348.21484375,-0.0,163.31915283203125,1.0,283.1499938964844,285.5660400390625,296.7751770019531,298.6618347167969,293.1499938964844,293.1499938964844,283.1499938964844,17561.244140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256420016288757,1.0,0.0,0.0,2.7912685871124268,2.7912819385528564,5.198721737542655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.61376953125,0.0,970.7965087890624,1895.4371337890625,0.0,1080.6868896484375,0.8187306523323059,1.0,0.0,3.0,1.0,0.0
17908080,298.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.916801691055298,0.2030015736818313,0.1186641603708267,297.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628356933594,0.916801691055298,0.1685744076967239,0.1249590739607811,297.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.916801691055298,0.1890745460987091,0.0922943502664566,297.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0645446777344,0.9776249527931212,0.1565945595502853,0.1492109447717666,297.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628662109375,0.9189554452896118,0.1322300285100937,0.5963813662528992,286.0661926269531,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9576110839844,286.0842590332031,1.0,0.2348953187465667,1.0,1.0,0.0,1.0,-1.2962092161178589,1.2962079048156738,1.4211143479769817e-06,0.9863202571868896,1.0,1.0,0.0,19.1147403717041,85.0,28477.876953125,-0.0,166.57115173339844,1.0,283.1499938964844,285.5729064941406,296.7752685546875,298.6689147949219,293.1499938964844,293.1499938964844,283.1499938964844,17639.1171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269661784172058,1.0,0.0,0.0,2.797450542449951,2.797463893890381,5.221775154495845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.50732421875,0.0,977.260986328125,1895.4371337890625,0.0,1089.00732421875,0.8234997987747192,1.0,0.0,3.0,1.0,0.0
17908140,297.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.9927475452423096,0.2031041085720062,0.184073656797409,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528991699219,0.9275708198547364,0.1665457785129547,0.158404141664505,297.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25372314453125,0.9713008999824524,0.188354343175888,0.1327769309282302,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.9023243188858032,0.1552584618330001,0.1471615880727768,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25067138671875,0.8553718328475952,0.1322939693927765,0.5959798693656921,286.2549743652344,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8597106933594,286.2712707519531,1.0,0.2644108235836029,1.0,1.0,0.0,1.0,-1.4469032287597656,1.4469014406204224,1.7313898297288688e-06,1.10626220703125,1.0,1.0,0.0,25.23888397216797,105.0,31348.521484375,-0.0,237.37657165527344,1.0,283.1499938964844,285.6968994140625,296.80474853515625,298.8539123535156,293.1499938964844,293.1499938964844,283.1499938964844,19343.34375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537367701530457,1.0,0.0,0.0,2.9294748306274414,2.9294896125793457,5.726283802687249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.46240234375,0.0,1122.2581787109375,1895.4371337890625,0.0,1266.5460205078125,0.8617997765541077,1.0,0.0,3.0,1.0,0.0
17908200,297.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.9927475452423096,0.2031041085720062,0.184073656797409,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528991699219,0.9275708198547364,0.1665457785129547,0.158404141664505,297.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25372314453125,0.9713008999824524,0.188354343175888,0.1327769309282302,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.9023243188858032,0.1552584618330001,0.1471615880727768,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25067138671875,0.8553718328475952,0.1322939693927765,0.5959798693656921,286.2549743652344,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8597106933594,286.2712707519531,1.0,0.2644108235836029,1.0,1.0,0.0,1.0,-1.4469032287597656,1.4469014406204224,1.7313898297288688e-06,1.10626220703125,1.0,1.0,0.0,25.23888397216797,105.0,31348.521484375,-0.0,237.37657165527344,1.0,283.1499938964844,285.6968994140625,296.80474853515625,298.8539123535156,293.1499938964844,293.1499938964844,283.1499938964844,19343.34375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537367701530457,1.0,0.0,0.0,2.9294748306274414,2.9294896125793457,5.726283802687249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.46240234375,0.0,1122.2581787109375,1895.4371337890625,0.0,1266.5460205078125,0.8617997765541077,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29449462890625,0.8314624428749084,0.2000088989734649,0.1811132133007049,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947082519531,0.783132016658783,0.1670477837324142,0.1590292155742645,297.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945556640625,0.8139464855194092,0.1869648545980453,0.1316074132919311,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947998046875,0.7652738094329834,0.155962124466896,0.1485379189252853,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950134277344,0.7272176742553711,0.1324028223752975,0.6001011729240417,286.2944030761719,284.95001220703125,295.20538330078125,293.70538330078125,295.2019348144531,297.7637023925781,286.2919006347656,1.0,0.2898585200309753,1.0,1.0,0.0,1.0,-1.4646791219711304,1.464677333831787,1.7715451576805208e-06,1.12125563621521,1.0,1.0,0.0,44.26770782470703,105.0,32150.2265625,-0.0,289.5246276855469,1.0,283.1499938964844,285.6845397949219,296.8265686035156,298.97265625,293.1499938964844,293.1499938964844,283.1499938964844,20778.369140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757176518440247,1.0,0.0,0.0,3.0361952781677246,3.0362112522125244,6.151099682938366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.72314453125,0.0,1249.4324951171875,1895.4371337890625,0.0,1424.6455078125,0.8898337483406067,1.0,0.0,3.0,1.0,0.0
17908320,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913818359375,0.8211597204208374,0.2001425623893737,0.181128054857254,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915954589844,0.7728700041770935,0.1672178953886032,0.1592465341091156,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914428710937,0.8032726049423218,0.18707375228405,0.1316717714071273,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29168701171875,0.7555915713310242,0.1561235636472702,0.1487593650817871,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919311523437,0.7183476090431213,0.1324263960123062,0.6006344556808472,286.2912902832031,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7557983398437,286.2889709472656,1.0,0.2929585576057434,1.0,1.0,0.0,1.0,-1.4659398794174194,1.4659382104873655,1.7743393527780429e-06,1.1222444772720337,1.0,1.0,0.0,46.74468612670898,93.0,32205.498046875,-0.0,296.262939453125,1.0,283.1499938964844,285.6800537109375,296.8256530761719,298.9775085449219,293.1499938964844,293.1499938964844,283.1499938964844,20917.294921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777113080024719,1.0,0.0,0.0,3.046328544616699,3.046344518661499,6.19222589648416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.8466796875,0.0,1261.9840087890625,1895.4371337890625,0.0,1439.4912109375,0.8957300782203674,1.0,0.0,3.0,1.0,0.0
17908380,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646789550781,0.7791228294372559,0.2031871825456619,0.1833433657884597,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.7349888682365417,0.1692060381174087,0.1613833904266357,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26470947265625,0.7611883878707886,0.1891551315784454,0.1330456435680389,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648010253906,0.7196636199951172,0.1579161435365677,0.1507770866155624,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649230957031,0.6787433624267578,0.1328477561473846,0.604458749294281,286.2646179199219,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.7017822265625,286.2640075683594,1.0,0.3086098134517669,1.0,1.0,0.0,1.0,-1.479823112487793,1.4798212051391602,1.805374949981342e-06,1.133206486701965,1.0,1.0,0.0,59.76789093017578,81.0,32791.0546875,-0.0,335.3228759765625,1.0,283.1499938964844,285.63836669921875,296.81610107421875,299.0071716308594,293.1499938964844,293.1499938964844,283.1499938964844,22389.552734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903846859931946,1.0,0.0,0.0,3.1517131328582764,3.151730298995972,6.628063715652388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.42919921875,0.0,1397.5386962890625,1895.4371337890625,0.0,1535.71240234375,0.9263554215431212,1.0,0.0,3.0,1.0,0.0
17908440,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646789550781,0.7791228294372559,0.2031871825456619,0.1833433657884597,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.7349888682365417,0.1692060381174087,0.1613833904266357,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26470947265625,0.7611883878707886,0.1891551315784454,0.1330456435680389,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648010253906,0.7196636199951172,0.1579161435365677,0.1507770866155624,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649230957031,0.6787433624267578,0.1328477561473846,0.604458749294281,286.2646179199219,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.7017822265625,286.2640075683594,1.0,0.3086098134517669,1.0,1.0,0.0,1.0,-1.479823112487793,1.4798212051391602,1.805374949981342e-06,1.133206486701965,1.0,1.0,0.0,59.76789093017578,81.0,32791.0546875,-0.0,335.3228759765625,1.0,283.1499938964844,285.63836669921875,296.81610107421875,299.0071716308594,293.1499938964844,293.1499938964844,283.1499938964844,22389.552734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903846859931946,1.0,0.0,0.0,3.1517131328582764,3.151730298995972,6.628063715652388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.42919921875,0.0,1397.5386962890625,1895.4371337890625,0.0,1535.71240234375,0.9263554215431212,1.0,0.0,3.0,1.0,0.0
17908500,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.7730263471603394,0.2054970413446426,0.1853675246238708,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.7290080785751343,0.1704559326171875,0.1626214385032653,297.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25732421875,0.7547385096549988,0.1907084137201309,0.1341322660446167,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.7134568095207214,0.1590106934309005,0.151882603764534,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.6714060306549072,0.1332265585660934,0.6065019369125366,286.2572326660156,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6829528808594,286.2562866210937,1.0,0.3131154775619507,1.0,1.0,0.0,1.0,-1.4888232946395874,1.488821506500244,1.8257031797475063e-06,1.14033305644989,1.0,1.0,0.0,63.0814094543457,81.0,33131.21484375,0.0,348.029052734375,1.0,283.1499938964844,285.6207580566406,296.8184814453125,299.02569580078125,293.1499938964844,293.1499938964844,283.1499938964844,23187.6796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939361095428467,1.0,0.0,0.0,3.2073962688446045,3.207413911819458,6.86433622831828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.95947265625,0.0,1472.9285888671875,1895.4371337890625,0.0,1563.230224609375,0.939771294593811,1.0,0.0,3.0,1.0,0.0
17908560,297.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.7721413373947144,0.2080113589763641,0.1875874698162078,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.7273449897766113,0.1718067526817321,0.1639099568128585,297.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.7531429529190063,0.1924124062061309,0.1353128254413604,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.7115837931632996,0.1601873636245727,0.1530154049396515,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.6686606407165527,0.133699432015419,0.6086973547935486,286.25567626953125,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6670227050781,286.25592041015625,1.0,0.3158613443374634,1.0,1.0,0.0,1.0,-1.4984480142593384,1.4984461069107056,1.8476108607501367e-06,1.1479589939117432,1.0,1.0,0.0,64.74091339111328,69.0,33437.07421875,0.0,356.97039794921875,1.0,283.1499938964844,285.61236572265625,296.8273010253906,299.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,23760.240234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966790556907654,1.0,0.0,0.0,3.246754169464112,3.246772289276123,7.033833639980003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.52001953125,0.0,1527.819580078125,1895.4371337890625,0.0,1584.6441650390625,0.9540092349052428,1.0,0.0,3.0,1.0,0.0
17908620,297.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.7766711711883545,0.2118055969476699,0.1909209191799163,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.7298489809036255,0.1738531738519668,0.1658021956682205,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.7562305331230164,0.1949945837259292,0.1370751857757568,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.714049220085144,0.1619686782360077,0.1546634584665298,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.6698627471923828,0.1344897747039795,0.6120300889015198,286.2527770996094,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6472473144531,286.2530517578125,1.0,0.3176222443580627,1.0,1.0,0.0,1.0,-1.5128154754638672,1.5128135681152344,1.8806307480190296e-06,1.1593436002731323,1.0,1.0,0.0,65.03987884521484,69.0,33922.45703125,0.0,364.89947509765625,1.0,283.1499938964844,285.59600830078125,296.8482971191406,299.0954284667969,293.1499938964844,293.1499938964844,283.1499938964844,24782.25390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002701163291931,1.0,0.0,0.0,3.3158462047576904,3.3158652782440186,7.336384442169219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.82373046875,0.0,1627.447998046875,1895.4371337890625,0.0,1612.8856201171875,0.9712380170822144,1.0,0.0,3.0,1.0,0.0
17908680,297.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.779994785785675,0.2133161574602127,0.1922366619110107,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.73213130235672,0.1746711879968643,0.1665414273738861,297.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.7588847279548645,0.1960228532552719,0.1377667635679245,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.716339111328125,0.1626816689968109,0.1553046554327011,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25396728515625,0.6717124581336975,0.1348241865634918,0.613359272480011,286.2541198730469,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6403503417969,286.2549133300781,1.0,0.317713975906372,1.0,1.0,0.0,1.0,-1.518478274345398,1.5184763669967651,1.893748844850052e-06,1.163830280303955,1.0,1.0,0.0,64.58910369873047,57.0,34094.85546875,0.0,366.58837890625,1.0,283.1499938964844,285.5933532714844,296.8577575683594,299.1143798828125,293.1499938964844,293.1499938964844,283.1499938964844,25080.60546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016133069992065,1.0,0.0,0.0,3.335746049880981,3.3357653617858887,7.424706609526766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.1826171875,0.0,1656.9254150390625,1895.4371337890625,0.0,1623.50830078125,0.9799153804779052,1.0,0.0,3.0,1.0,0.0
17908740,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.7988755702972412,0.2188077867031097,0.1969672888517379,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.7462232708930969,0.1776525229215622,0.1691693812608719,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25836181640625,0.7750643491744995,0.1997454762458801,0.1402267515659332,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.7299169301986694,0.165286511182785,0.1575778573751449,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.6845215559005737,0.1361072361469268,0.6181697845458984,286.2584533691406,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6185607910156,286.2597961425781,1.0,0.3156808316707611,1.0,1.0,0.0,1.0,-1.5387697219848633,1.5387678146362305,1.9412343590374803e-06,1.1799027919769287,1.0,1.0,0.0,60.73819732666016,45.0,34733.890625,0.0,366.8511657714844,1.0,283.1499938964844,285.5809326171875,296.8955993652344,299.18963623046875,293.1499938964844,293.1499938964844,283.1499938964844,26280.544921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065860629081726,1.0,0.0,0.0,3.4146103858947754,3.41463041305542,7.779928523632407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.3623046875,0.0,1777.24609375,1895.4371337890625,0.0,1663.11181640625,1.0,1.0,0.0,3.0,1.0,0.0
17908800,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.7988755702972412,0.2188077867031097,0.1969672888517379,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.7462232708930969,0.1776525229215622,0.1691693812608719,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25836181640625,0.7750643491744995,0.1997454762458801,0.1402267515659332,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.7299169301986694,0.165286511182785,0.1575778573751449,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.6845215559005737,0.1361072361469268,0.6181697845458984,286.2584533691406,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6185607910156,286.2597961425781,1.0,0.3156808316707611,1.0,1.0,0.0,1.0,-1.5387697219848633,1.5387678146362305,1.9412343590374803e-06,1.1799027919769287,1.0,1.0,0.0,60.73819732666016,45.0,34733.890625,0.0,366.8511657714844,1.0,283.1499938964844,285.5809326171875,296.8955993652344,299.18963623046875,293.1499938964844,293.1499938964844,283.1499938964844,26280.544921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065860629081726,1.0,0.0,0.0,3.4146103858947754,3.41463041305542,7.779928523632407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.3623046875,0.0,1777.24609375,1895.4371337890625,0.0,1663.11181640625,1.0,1.0,0.0,3.0,1.0,0.0
17908860,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.294921875,0.8268654942512512,0.224439263343811,0.2017242610454559,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29449462890625,0.7703291177749634,0.1807041019201278,0.171766996383667,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29473876953125,0.8017979860305786,0.2035204768180847,0.1426514238119125,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2943420410156,0.7522413730621338,0.1679642498493194,0.159822329878807,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2937927246094,0.7066881656646729,0.1374958753585815,0.6230103969573975,286.2950134277344,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.6004333496094,286.2989807128906,1.0,0.3109916746616363,1.0,1.0,0.0,1.0,-1.5590159893035889,1.559014081954956,1.989356860576663e-06,1.1959266662597656,1.0,1.0,0.0,54.40512847900391,33.0,35211.8359375,0.0,360.4552612304688,1.0,283.1499938964844,285.6090087890625,296.93017578125,299.2536315917969,293.1499938964844,293.1499938964844,283.1499938964844,26348.048828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110178470611572,1.0,0.0,0.0,3.4189929962158203,3.419013023376465,7.799911827532924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.56640625,0.0,1784.0980224609375,1895.4371337890625,0.0,1698.76513671875,1.0,1.0,0.0,3.0,1.0,0.0
17908920,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.294921875,0.8268654942512512,0.224439263343811,0.2017242610454559,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29449462890625,0.7703291177749634,0.1807041019201278,0.171766996383667,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29473876953125,0.8017979860305786,0.2035204768180847,0.1426514238119125,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2943420410156,0.7522413730621338,0.1679642498493194,0.159822329878807,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2937927246094,0.7066881656646729,0.1374958753585815,0.6230103969573975,286.2950134277344,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.6004333496094,286.2989807128906,1.0,0.3109916746616363,1.0,1.0,0.0,1.0,-1.5590159893035889,1.559014081954956,1.989356860576663e-06,1.1959266662597656,1.0,1.0,0.0,54.40512847900391,33.0,35211.8359375,0.0,360.4552612304688,1.0,283.1499938964844,285.6090087890625,296.93017578125,299.2536315917969,293.1499938964844,293.1499938964844,283.1499938964844,26348.048828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110178470611572,1.0,0.0,0.0,3.4189929962158203,3.419013023376465,7.799911827532924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.56640625,0.0,1784.0980224609375,1895.4371337890625,0.0,1698.76513671875,1.0,1.0,0.0,3.0,1.0,0.0
17908980,297.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.8679379224777222,0.2302094101905822,0.2065500020980835,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420104980469,0.8087238669395447,0.1838169246912002,0.1743604391813278,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8396443724632263,0.2073370665311813,0.145060583949089,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7887547612190247,0.1707076579332351,0.1620663106441497,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3413391113281,0.7379316091537476,0.13897605240345,0.6279687285423279,286.34246826171875,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5856018066406,286.34619140625,1.0,0.3043844699859619,1.0,1.0,0.0,1.0,-1.5794628858566284,1.579460859298706,2.0387124095577747e-06,1.2120985984802246,1.0,1.0,0.0,46.30514526367188,25.0,35703.5,0.0,349.19305419921875,1.0,283.1499938964844,285.6435241699219,296.9643249511719,299.3173217773437,293.1499938964844,293.1499938964844,283.1499938964844,26347.615234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714898943901062,1.0,0.0,0.0,3.4189648628234863,3.418984889984131,7.799783929840487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.31640625,0.0,1784.0540771484375,1895.4371337890625,0.0,1730.2578125,1.0,1.0,0.0,3.0,1.0,0.0
17909040,297.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.8679379224777222,0.2302094101905822,0.2065500020980835,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420104980469,0.8087238669395447,0.1838169246912002,0.1743604391813278,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8396443724632263,0.2073370665311813,0.145060583949089,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7887547612190247,0.1707076579332351,0.1620663106441497,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3413391113281,0.7379316091537476,0.13897605240345,0.6279687285423279,286.34246826171875,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5856018066406,286.34619140625,1.0,0.3043844699859619,1.0,1.0,0.0,1.0,-1.5794628858566284,1.579460859298706,2.0387124095577747e-06,1.2120985984802246,1.0,1.0,0.0,46.30514526367188,25.0,35703.5,0.0,349.19305419921875,1.0,283.1499938964844,285.6435241699219,296.9643249511719,299.3173217773437,293.1499938964844,293.1499938964844,283.1499938964844,26347.615234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714898943901062,1.0,0.0,0.0,3.4189648628234863,3.418984889984131,7.799783929840487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.31640625,0.0,1784.0540771484375,1895.4371337890625,0.0,1730.2578125,1.0,1.0,0.0,3.0,1.0,0.0
17909100,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659362792969,0.8951472640037537,0.2331155687570572,0.2089890837669372,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3655090332031,0.8311358690261841,0.1853740662336349,0.1756633222103119,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36572265625,0.8636608123779297,0.2092340141534805,0.1462619453668594,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653259277344,0.8121387958526611,0.1720829904079437,0.1631969958543777,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36480712890625,0.7577131986618042,0.1397304087877273,0.6305370330810547,286.365966796875,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5790710449219,286.36968994140625,1.0,0.3011698722839355,1.0,1.0,0.0,1.0,-1.5898393392562866,1.5898373126983645,2.0640493403334403e-06,1.2202999591827393,1.0,1.0,0.0,42.236942291259766,25.0,35949.37890625,0.0,343.4628295898437,1.0,283.1499938964844,285.6606750488281,296.981689453125,299.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167831063270569,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.27197265625,0.0,1784.0576171875,1895.4371337890625,0.0,1745.6353759765625,1.0,1.0,0.0,3.0,1.0,0.0
17909160,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3894958496094,0.930361270904541,0.2360239177942276,0.2114340811967849,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890686035156,0.8581116199493408,0.1869224607944488,0.1769620180130005,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893127441406,0.8937617540359497,0.2111144065856933,0.1474547684192657,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.388916015625,0.8379660844802856,0.1734515726566314,0.1643253117799759,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.7827841639518738,0.1404838562011718,0.63312166929245,286.3895263671875,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.57293701171875,286.3932189941406,1.0,0.297953188419342,1.0,1.0,0.0,1.0,-1.600223183631897,1.600221037864685,2.089602730848128e-06,1.2285062074661257,1.0,1.0,0.0,38.20928192138672,25.0,36194.66796875,0.0,337.76177978515625,1.0,283.1499938964844,285.6778564453125,296.9989929199219,299.3817749023437,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186603546142578,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.27490234375,0.0,1784.0576171875,1895.4371337890625,0.0,1761.0130615234375,1.0,1.0,0.0,3.0,1.0,0.0
17909220,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42987060546875,0.9860148429870604,0.2409388422966003,0.2156378775835037,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.429443359375,0.9065773487091064,0.1895140409469604,0.1792090684175491,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4296875,0.9496528506278992,0.2142512500286102,0.1494983285665512,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42926025390625,0.8835086822509766,0.1757425516843795,0.1662877053022384,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4287414550781,0.8246347904205322,0.1417447030544281,0.637798547744751,286.4299011230469,284.95001220703125,295.9169311523437,294.009033203125,295.91387939453125,297.5631408691406,286.4336242675781,1.0,0.2949307858943939,1.0,1.0,0.0,1.0,-1.6183912754058838,1.618389129638672,2.1347793790482683e-06,1.2428522109985352,1.0,1.0,0.0,33.228214263916016,25.0,36616.390625,0.0,333.2777404785156,1.0,283.1499938964844,285.707275390625,297.02789306640625,299.436279296875,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218440771102905,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.30908203125,0.0,1784.0576171875,1895.4371337890625,0.0,1787.2210693359375,1.0,1.0,0.0,3.0,1.0,0.0
17909280,297.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43731689453125,0.9939495921134948,0.2418311536312103,0.2164083421230316,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.9163538813591005,0.1899793297052383,0.1796197295188903,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.9596163630485536,0.2148128449916839,0.1498694717884063,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.892228901386261,0.1761537790298462,0.1666471511125564,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361572265625,0.8318106532096863,0.1419700235128402,0.6386682391166687,286.43731689453125,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.5614624023437,286.4410400390625,1.0,0.2945726215839386,1.0,1.0,0.0,1.0,-1.6217297315597534,1.6217275857925415,2.1431478671729565e-06,1.2454888820648191,1.0,1.0,0.0,32.50104904174805,28.0,36693.3984375,0.0,332.95953369140625,1.0,283.1499938964844,285.712646484375,297.0330810546875,299.4461975097656,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224246859550476,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.90283203125,0.0,1784.0576171875,1895.4371337890625,0.0,1792.01708984375,1.0,1.0,0.0,3.0,1.0,0.0
17909340,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45965576171875,0.9880604147911072,0.2502380013465881,0.2019478678703308,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595947265625,0.9385324716567992,0.1928873360157013,0.1823568791151046,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45965576171875,0.9794138073921204,0.2183235734701156,0.1523178666830063,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.45953369140625,0.9115020632743835,0.1787158101797104,0.1690559238195419,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593811035156,0.8466511964797974,0.1433812379837036,0.6448290944099426,286.459716796875,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.5593566894531,286.46099853515625,1.0,0.2931492328643799,1.0,1.0,0.0,1.0,-1.6213374137878418,1.62133526802063,2.1422142708615866e-06,1.245222806930542,1.0,1.0,0.0,31.196895599365234,46.0,36838.265625,0.0,329.06982421875,1.0,283.1499938964844,285.72430419921875,297.0619812011719,299.49298095703125,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254816293716431,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.0615234375,0.0,1784.0576171875,1895.4371337890625,0.0,1817.3565673828125,1.0,1.0,0.0,3.0,1.0,0.0
