time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909400,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45965576171875,0.9880604147911072,0.2502380013465881,0.2019478678703308,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595947265625,0.9385324716567992,0.1928873360157013,0.1823568791151046,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45965576171875,0.9794138073921204,0.2183235734701156,0.1523178666830063,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.45953369140625,0.9115020632743835,0.1787158101797104,0.1690559238195419,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593811035156,0.8466511964797974,0.1433812379837036,0.6448290944099426,286.459716796875,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.5593566894531,286.46099853515625,1.0,0.2931492328643799,1.0,1.0,0.0,1.0,-1.6213374137878418,1.62133526802063,2.1422142708615866e-06,1.245222806930542,1.0,1.0,0.0,31.196895599365234,46.0,36838.265625,0.0,329.06982421875,1.0,283.1499938964844,285.72430419921875,297.0619812011719,299.49298095703125,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254816293716431,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.0615234375,0.0,1784.0576171875,1895.4371337890625,0.0,1817.3565673828125,1.0,1.0,0.0,3.0,1.0,0.0
17909460,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5064697265625,0.9922537207603456,0.258356511592865,0.2133516818284988,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.50592041015625,0.929785430431366,0.195721298456192,0.1850824207067489,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062866210937,0.9723932147026062,0.2217342108488083,0.1547344774007797,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50567626953125,0.9033479690551758,0.1812106668949127,0.1714610010385513,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048828125,0.8389621376991272,0.1448237597942352,0.6514554619789124,286.5065612792969,284.95001220703125,296.10552978515625,294.07891845703125,296.10260009765625,297.5588684082031,286.51220703125,1.0,0.2998615801334381,1.0,1.0,0.0,1.0,-1.6515657901763916,1.6515636444091797,2.2186175101523986e-06,1.268850803375244,1.0,1.0,0.0,32.88624572753906,49.0,37437.3359375,0.0,349.3816223144531,1.0,283.1499938964844,285.76300048828125,297.09100341796875,299.54559326171875,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276917695999146,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.02978515625,0.0,1784.0576171875,1895.4371337890625,0.0,1835.764892578125,1.0,1.0,0.0,3.0,1.0,0.0
17909520,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5064697265625,0.9922537207603456,0.258356511592865,0.2133516818284988,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.50592041015625,0.929785430431366,0.195721298456192,0.1850824207067489,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062866210937,0.9723932147026062,0.2217342108488083,0.1547344774007797,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50567626953125,0.9033479690551758,0.1812106668949127,0.1714610010385513,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048828125,0.8389621376991272,0.1448237597942352,0.6514554619789124,286.5065612792969,284.95001220703125,296.10552978515625,294.07891845703125,296.10260009765625,297.5588684082031,286.51220703125,1.0,0.2998615801334381,1.0,1.0,0.0,1.0,-1.6515657901763916,1.6515636444091797,2.2186175101523986e-06,1.268850803375244,1.0,1.0,0.0,32.88624572753906,49.0,37437.3359375,0.0,349.3816223144531,1.0,283.1499938964844,285.76300048828125,297.09100341796875,299.54559326171875,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276917695999146,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.02978515625,0.0,1784.0576171875,1895.4371337890625,0.0,1835.764892578125,1.0,1.0,0.0,3.0,1.0,0.0
17909580,297.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4996337890625,0.994884729385376,0.2615078091621399,0.2223764657974243,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4998474121094,0.9219065308570862,0.1974542886018753,0.1867892444133758,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997253417969,0.9656212329864502,0.2238152474164962,0.156243547797203,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999694824219,0.896452784538269,0.1827331334352493,0.1729672104120254,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.8324951529502869,0.1456569880247116,0.6555671095848083,286.4996032714844,284.95001220703125,296.16070556640625,294.0983581542969,296.15777587890625,297.5498962402344,286.498779296875,1.0,0.3041277527809143,1.0,1.0,0.0,1.0,-1.673026442527771,1.6730241775512695,2.2741778593626805e-06,1.2858705520629885,1.0,1.0,0.0,34.25492858886719,49.0,38180.2890625,0.0,364.6304626464844,1.0,283.06103515625,285.7317199707031,297.1334228515625,299.6539611816406,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331354022026062,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.328125,0.0,1784.0576171875,1895.4371337890625,0.0,1881.4134521484373,1.0,1.0,0.0,3.0,1.0,0.0
17909640,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069274902344,0.9961475729942322,0.2629686295986175,0.2276195585727691,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.506591796875,0.9172253608703612,0.1984036415815353,0.1877272278070449,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5067749023437,0.9613770246505736,0.2249543815851211,0.1570710092782974,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5065002441406,0.892326831817627,0.1835649609565735,0.1737929582595825,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.506103515625,0.8286247849464417,0.1460750252008438,0.6576708555221558,286.5069274902344,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.5430908203125,286.5101318359375,1.0,0.3066597878932953,1.0,1.0,0.0,1.0,-1.6849596500396729,1.6849573850631714,2.3053839868225623e-06,1.2952852249145508,1.0,1.0,0.0,35.07265090942383,52.0,38430.53515625,0.0,373.4316101074219,1.0,283.05340576171875,285.73809814453125,297.1430358886719,299.6704406738281,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355296015739441,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.99365234375,0.0,1784.0576171875,1895.4371337890625,0.0,1901.6258544921875,1.0,1.0,0.0,3.0,1.0,0.0
17909700,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100036621094,0.9980629682540894,0.2645422220230102,0.2353160232305526,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4127197265625,0.910722017288208,0.19959656894207,0.1889561861753463,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.9551337957382202,0.2263810336589813,0.1581539958715438,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4136657714844,0.8864895105361938,0.1846054792404174,0.1748728901147842,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4169921875,0.8231221437454224,0.1465430557727813,0.6602448225021362,286.4102478027344,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.531982421875,286.3932189941406,1.0,0.3101768493652344,1.0,1.0,0.0,1.0,-1.7013499736785889,1.701347589492798,2.348657289985568e-06,1.308200478553772,1.0,1.0,0.0,36.245059967041016,52.0,39619.41796875,0.0,385.8546752929688,1.0,282.8054504394531,285.5945129394531,297.2024230957031,299.8723449707031,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456458210945129,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.75830078125,0.0,1784.0576171875,1895.4371337890625,0.0,1987.901611328125,1.0,1.0,0.0,3.0,1.0,0.0
17909760,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558044433594,0.9891814589500428,0.2657580375671386,0.2387243211269378,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35601806640625,0.8967932462692261,0.2005908638238906,0.1900474578142166,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558959960937,0.939791202545166,0.2275726795196533,0.1591065675020218,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3561096191406,0.8732982873916626,0.1854615211486816,0.1758280843496322,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.8110523223876953,0.1468234211206436,0.6622163653373718,286.3558349609375,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5182800292969,286.3549194335937,1.0,0.3135155141353607,1.0,1.0,0.0,1.0,-1.710822343826294,1.710819959640503,2.374173845964833e-06,1.315890908241272,1.0,1.0,0.0,38.19118118286133,55.0,39922.578125,0.0,396.9648742675781,1.0,282.7587890625,285.55194091796875,297.202880859375,299.85565185546875,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516177892684937,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.03369140625,0.0,1784.0576171875,1895.4371337890625,0.0,2039.4638671875,1.0,1.0,0.0,3.0,1.0,0.0
17909820,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.9689552187919616,0.2683350443840027,0.2409780770540237,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18292236328125,0.8753593564033508,0.2018972337245941,0.1915237456560135,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.9145392775535583,0.2291610240936279,0.1604053974151611,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.85291987657547,0.1865670680999755,0.1771069467067718,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.7904441952705383,0.1470144838094711,0.6641532778739929,286.1818542480469,284.95001220703125,296.3475036621094,294.1607360839844,296.3447265625,297.4989929199219,286.1756591796875,1.0,0.3184973895549774,1.0,1.0,0.0,1.0,-1.7213342189788818,1.7213318347930908,2.4022642719501164e-06,1.3240844011306765,1.0,1.0,0.0,41.5474967956543,55.0,41105.875,0.0,412.6424865722656,1.0,282.4686279296875,285.3487854003906,297.2309875488281,299.9836730957031,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642450928688049,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.61083984375,0.0,1784.0576171875,1895.4371337890625,0.0,2149.90869140625,1.0,1.0,0.0,3.0,1.0,0.0
17909880,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690673828125,0.963818371295929,0.2690394818782806,0.24160236120224,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8703944683074951,0.2021792829036712,0.1918346285820007,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.9088273644447328,0.2295102924108505,0.160680815577507,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695861816406,0.8482574224472046,0.1868010759353637,0.1773722320795059,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.7855501770973206,0.1470230519771576,0.6644014120101929,286.1690979003906,284.95001220703125,296.3646545410156,294.1661682128906,296.36187744140625,297.49444580078125,286.16748046875,1.0,0.3196761906147003,1.0,1.0,0.0,1.0,-1.7234045267105105,1.7234021425247192,2.4078394744719844e-06,1.325713276863098,1.0,1.0,0.0,42.40411376953125,58.0,41176.23828125,0.0,416.3537902832031,1.0,282.458740234375,285.33953857421875,297.22119140625,299.9616394042969,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652164697647095,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.06005859375,0.0,1784.0576171875,1895.4371337890625,0.0,2158.480224609375,1.0,1.0,0.0,3.0,1.0,0.0
17909940,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.9485621452331544,0.2712511718273163,0.243685632944107,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.8564671874046326,0.2029598802328109,0.1927389949560165,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.8936640620231628,0.2304887771606445,0.1614929586648941,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180358886719,0.8351990580558777,0.187434509396553,0.1781350076198578,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.7716076374053955,0.1469604671001434,0.6648585796356201,286.0153503417969,284.95001220703125,296.4185791015625,294.1829528808594,296.4158020019531,297.48046875,286.0027160644531,1.0,0.3232519030570984,1.0,1.0,0.0,1.0,-1.7294327020645142,1.7294303178787231,2.424119657007396e-06,1.3304568529129028,1.0,1.0,0.0,45.05250549316406,58.0,42239.1953125,0.0,427.662841796875,1.0,282.1858215332031,285.15234375,297.2474365234375,300.089111328125,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740137577056885,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.82275390625,0.0,1784.0576171875,1895.4371337890625,0.0,2236.5634765625,1.0,1.0,0.0,3.0,1.0,0.0
17910000,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97955322265625,0.93993079662323,0.2725148499011993,0.2448632568120956,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.8490681648254395,0.2033445537090301,0.1931812912225723,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.8855603337287903,0.2309824079275131,0.1618946343660354,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.828204870223999,0.1877354383468628,0.1784982532262802,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809875488281,0.76411372423172,0.1468622982501983,0.6647882461547852,285.9796447753906,284.95001220703125,296.45001220703125,294.1924743652344,296.447265625,297.4721984863281,285.97711181640625,1.0,0.325230985879898,1.0,1.0,0.0,1.0,-1.7322123050689695,1.7322099208831787,2.431647089906619e-06,1.332642674446106,1.0,1.0,0.0,46.60155487060547,61.0,42362.26171875,0.0,433.8699035644531,1.0,282.1605529785156,285.125244140625,297.2328491210937,300.0469970703125,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754051685333252,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.34033203125,0.0,1784.0576171875,1895.4371337890625,0.0,2248.9853515625,1.0,1.0,0.0,3.0,1.0,0.0
17910060,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9193469285964966,0.2758520245552063,0.248026818037033,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.8319306969642639,0.2041958123445511,0.1942135244607925,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.8665773868560791,0.2321055233478546,0.1628524661064148,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.8113214373588562,0.1883687824010849,0.179321214556694,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.7466276288032532,0.1464348137378692,0.6639065146446228,285.7825012207031,284.95001220703125,296.5350952148437,294.2166748046875,296.5323791503906,297.4504089355469,285.7801208496094,1.0,0.3302578032016754,1.0,1.0,0.0,1.0,-1.7383311986923218,1.7383286952972412,2.4482606022502296e-06,1.3374484777450562,1.0,1.0,0.0,50.69317626953125,64.0,43491.87109375,0.0,449.6188049316406,1.0,281.86138916015625,284.9054260253906,297.24835205078125,300.1300048828125,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841309309005737,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.6728515625,0.0,1784.0576171875,1895.4371337890625,0.0,2327.3076171875,1.0,1.0,0.0,3.0,1.0,0.0
17910120,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9193469285964966,0.2758520245552063,0.248026818037033,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.8319306969642639,0.2041958123445511,0.1942135244607925,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.8665773868560791,0.2321055233478546,0.1628524661064148,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.8113214373588562,0.1883687824010849,0.179321214556694,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.7466276288032532,0.1464348137378692,0.6639065146446228,285.7825012207031,284.95001220703125,296.5350952148437,294.2166748046875,296.5323791503906,297.4504089355469,285.7801208496094,1.0,0.3302578032016754,1.0,1.0,0.0,1.0,-1.7383311986923218,1.7383286952972412,2.4482606022502296e-06,1.3374484777450562,1.0,1.0,0.0,50.69317626953125,64.0,43491.87109375,0.0,449.6188049316406,1.0,281.86138916015625,284.9054260253906,297.24835205078125,300.1300048828125,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841309309005737,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.6728515625,0.0,1784.0576171875,1895.4371337890625,0.0,2327.3076171875,1.0,1.0,0.0,3.0,1.0,0.0
17910180,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.903235673904419,0.2790957987308502,0.2511067390441894,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.581298828125,0.8175033330917358,0.2047992944717407,0.1949936300516128,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.850919246673584,0.2329478412866592,0.1636009663343429,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.795830249786377,0.1887714862823486,0.1799080669879913,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.7321035265922546,0.1457969546318054,0.6620007157325745,285.5809020996094,284.95001220703125,296.6202087402344,294.23809814453125,296.61749267578125,297.4296569824219,285.5782775878906,1.0,0.3348160982131958,1.0,1.0,0.0,1.0,-1.742282152175903,1.7422797679901123,2.4590101475041592e-06,1.340540051460266,1.0,1.0,0.0,54.65275192260742,67.0,44570.94921875,0.0,463.753173828125,1.0,281.5614624023437,284.6811828613281,297.2655944824219,300.21368408203125,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920498847961426,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.681640625,0.0,1784.0576171875,1895.4371337890625,0.0,2398.972900390625,1.0,1.0,0.0,3.0,1.0,0.0
17910240,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.903235673904419,0.2790957987308502,0.2511067390441894,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.581298828125,0.8175033330917358,0.2047992944717407,0.1949936300516128,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.850919246673584,0.2329478412866592,0.1636009663343429,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.795830249786377,0.1887714862823486,0.1799080669879913,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.7321035265922546,0.1457969546318054,0.6620007157325745,285.5809020996094,284.95001220703125,296.6202087402344,294.23809814453125,296.61749267578125,297.4296569824219,285.5782775878906,1.0,0.3348160982131958,1.0,1.0,0.0,1.0,-1.742282152175903,1.7422797679901123,2.4590101475041592e-06,1.340540051460266,1.0,1.0,0.0,54.65275192260742,67.0,44570.94921875,0.0,463.753173828125,1.0,281.5614624023437,284.6811828613281,297.2655944824219,300.21368408203125,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920498847961426,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.681640625,0.0,1784.0576171875,1895.4371337890625,0.0,2398.972900390625,1.0,1.0,0.0,3.0,1.0,0.0
17910300,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8967700600624084,0.2806790173053741,0.2526160776615143,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.8109066486358643,0.2050368934869766,0.1953150928020477,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.8441464900970459,0.2332968711853027,0.1639191210269928,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.788862407207489,0.1889121532440185,0.1801367700099945,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.7256381511688232,0.145424023270607,0.6607666015625,285.4486999511719,284.95001220703125,296.6627502441406,294.247802734375,296.6600341796875,297.4198608398437,285.4282531738281,1.0,0.3369412720203399,1.0,1.0,0.0,1.0,-1.7436554431915283,1.7436530590057373,2.46274248638656e-06,1.3416061401367188,1.0,1.0,0.0,56.572265625,67.0,45490.359375,0.0,470.2933044433594,1.0,281.3069152832031,284.5097961425781,297.29571533203125,300.3548278808594,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978126406669617,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.91064453125,0.0,1784.0576171875,1895.4371337890625,0.0,2451.443603515625,1.0,1.0,0.0,3.0,1.0,0.0
17910360,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.8906017541885376,0.2821453213691711,0.2540295720100403,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.8042943477630615,0.2051895558834076,0.1955630779266357,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8377367854118347,0.2335425019264221,0.1641705930233001,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.7821952104568481,0.1889729648828506,0.1802965700626373,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735046386719,0.7193254828453064,0.1449838131666183,0.6592620611190796,285.3719482421875,284.95001220703125,296.70526123046875,294.25689697265625,296.7025451660156,297.4096069335937,285.3691101074219,1.0,0.3389635384082794,1.0,1.0,0.0,1.0,-1.7443385124206543,1.7443361282348633,2.464599901941256e-06,1.3421361446380615,1.0,1.0,0.0,58.48886489868164,55.0,45605.5625,0.0,476.4061584472656,1.0,281.2586975097656,284.4501037597656,297.2840881347656,300.2978515625,293.1499938964844,293.1499938964844,280.95001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799560010433197,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.8515625,0.0,1784.0576171875,1895.4371337890625,0.0,2467.403076171875,1.0,1.0,0.0,3.0,1.0,0.0
17910420,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.8967993855476379,0.284949392080307,0.2565591037273407,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.8073755502700806,0.205371081829071,0.1957499831914901,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8408685326576233,0.2338879108428955,0.1644291430711746,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.7849771976470947,0.188977912068367,0.1803139895200729,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.7201577425003052,0.1440069824457168,0.6549066305160522,285.1621398925781,284.95001220703125,296.7901916503906,294.2731018066406,296.7874755859375,297.38995361328125,285.1590881347656,1.0,0.3374632894992828,1.0,1.0,0.0,1.0,-1.7427047491073608,1.7427022457122805,2.460124733261182e-06,1.3408416509628296,1.0,1.0,0.0,57.679107666015625,43.0,46541.5078125,0.0,472.9897155761719,1.0,280.96160888671875,284.2196655273437,297.2955627441406,300.3676452636719,293.1499938964844,293.1499938964844,280.6499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063817620277405,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.97314453125,0.0,1784.0576171875,1895.4371337890625,0.0,2529.913818359375,1.0,1.0,0.0,3.0,1.0,0.0
17910480,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.8967993855476379,0.284949392080307,0.2565591037273407,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.8073755502700806,0.205371081829071,0.1957499831914901,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8408685326576233,0.2338879108428955,0.1644291430711746,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.7849771976470947,0.188977912068367,0.1803139895200729,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.7201577425003052,0.1440069824457168,0.6549066305160522,285.1621398925781,284.95001220703125,296.7901916503906,294.2731018066406,296.7874755859375,297.38995361328125,285.1590881347656,1.0,0.3374632894992828,1.0,1.0,0.0,1.0,-1.7427047491073608,1.7427022457122805,2.460124733261182e-06,1.3408416509628296,1.0,1.0,0.0,57.679107666015625,43.0,46541.5078125,0.0,472.9897155761719,1.0,280.96160888671875,284.2196655273437,297.2955627441406,300.3676452636719,293.1499938964844,293.1499938964844,280.6499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063817620277405,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.97314453125,0.0,1784.0576171875,1895.4371337890625,0.0,2529.913818359375,1.0,1.0,0.0,3.0,1.0,0.0
17910540,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9194014072418212,0.2875771820545196,0.2587949633598327,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8229306936264038,0.2053989022970199,0.1956470012664795,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8572906255722046,0.2340466827154159,0.1644505858421325,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8009136319160461,0.1888404637575149,0.1800520420074463,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7317636013031006,0.1429203003644943,0.6493675112724304,284.9437866210937,284.95001220703125,296.8749084472656,294.2868957519531,296.8721923828125,297.3712463378906,284.9405517578125,1.0,0.3322963416576385,1.0,1.0,0.0,1.0,-1.7383275032043457,1.7383249998092651,2.4481537366227712e-06,1.3373689651489258,0.9816169738769532,0.9816169738769532,0.0,53.37089538574219,31.0,47399.44140625,0.0,457.5390930175781,1.0,280.6617126464844,283.9817810058594,297.3063659667969,300.4336853027344,293.1499938964844,293.1499938964844,280.3500061035156,26673.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126521110534668,1.0,0.0,0.0,3.4167182445526123,3.416738510131836,7.789536766722449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.19287109375,0.0,1784.2237548828125,1895.4371337890625,0.0,2587.637451171875,1.0,1.0,0.0,3.0,1.0,0.0
17910600,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9194014072418212,0.2875771820545196,0.2587949633598327,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8229306936264038,0.2053989022970199,0.1956470012664795,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8572906255722046,0.2340466827154159,0.1644505858421325,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8009136319160461,0.1888404637575149,0.1800520420074463,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7317636013031006,0.1429203003644943,0.6493675112724304,284.9437866210937,284.95001220703125,296.8749084472656,294.2868957519531,296.8721923828125,297.3712463378906,284.9405517578125,1.0,0.3322963416576385,1.0,1.0,0.0,1.0,-1.7383275032043457,1.7383249998092651,2.4481537366227712e-06,1.3373689651489258,0.9816169738769532,0.9816169738769532,0.0,53.37089538574219,31.0,47399.44140625,0.0,457.5390930175781,1.0,280.6617126464844,283.9817810058594,297.3063659667969,300.4336853027344,293.1499938964844,293.1499938964844,280.3500061035156,26673.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126521110534668,1.0,0.0,0.0,3.4167182445526123,3.416738510131836,7.789536766722449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.19287109375,0.0,1784.2237548828125,1895.4371337890625,0.0,2587.637451171875,1.0,1.0,0.0,3.0,1.0,0.0
17910660,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.960622489452362,0.2901344299316406,0.2608272433280945,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.8510676026344299,0.2053394764661789,0.1953402608633041,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.8888856768608093,0.2340990900993347,0.1643019616603851,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.8288016319274902,0.1886239796876907,0.1795961707830429,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.7548671960830688,0.1417796313762664,0.6430453062057495,284.7718505859375,284.95001220703125,296.9594116210937,294.2983093261719,296.9566650390625,297.3542175292969,284.7792358398437,1.0,0.3245177567005157,1.0,1.0,0.0,1.0,-1.732083082199097,1.732080578804016,2.431135271763196e-06,1.332412600517273,0.7891230583190918,0.7891230583190918,0.0,46.796993255615234,25.0,47703.85546875,0.0,434.367431640625,1.0,280.3602905273437,283.8175964355469,297.310546875,300.4664611816406,293.1499938964844,293.1499938964844,280.6499938964844,39413.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175592422485352,1.0,0.0,0.0,3.286452531814575,3.2864737510681152,7.206892291833356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.6298828125,0.0,1732.5977783203125,1895.4371337890625,0.0,2632.972412109375,0.9854806661605836,1.0,0.0,3.0,1.0,0.0
17910720,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.960622489452362,0.2901344299316406,0.2608272433280945,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.8510676026344299,0.2053394764661789,0.1953402608633041,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.8888856768608093,0.2340990900993347,0.1643019616603851,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.8288016319274902,0.1886239796876907,0.1795961707830429,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.7548671960830688,0.1417796313762664,0.6430453062057495,284.7718505859375,284.95001220703125,296.9594116210937,294.2983093261719,296.9566650390625,297.3542175292969,284.7792358398437,1.0,0.3245177567005157,1.0,1.0,0.0,1.0,-1.732083082199097,1.732080578804016,2.431135271763196e-06,1.332412600517273,0.7891230583190918,0.7891230583190918,0.0,46.796993255615234,25.0,47703.85546875,0.0,434.367431640625,1.0,280.3602905273437,283.8175964355469,297.310546875,300.4664611816406,293.1499938964844,293.1499938964844,280.6499938964844,39413.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175592422485352,1.0,0.0,0.0,3.286452531814575,3.2864737510681152,7.206892291833356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.6298828125,0.0,1732.5977783203125,1895.4371337890625,0.0,2632.972412109375,0.9854806661605836,1.0,0.0,3.0,1.0,0.0
17910780,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9990000128746032,0.2942616641521454,0.259833425283432,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8927411437034607,0.2060874849557876,0.1955495029687881,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9370638132095336,0.2351558655500412,0.1646351516246795,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8673416972160339,0.1891610622406005,0.1796214580535888,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7898021936416626,0.1412775814533233,0.6386392116546631,284.94549560546875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.3503112792969,284.94464111328125,1.0,0.3171460330486297,1.0,1.0,0.0,1.0,-1.7288269996643066,1.7288246154785156,2.422246097921743e-06,1.329793095588684,0.872840166091919,0.872840166091919,0.0,40.17593383789063,25.0,47229.57421875,0.0,412.343994140625,1.0,280.6390991210937,283.9755859375,297.2645263671875,300.30279541015625,293.1499938964844,293.1499938964844,280.95001220703125,32699.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804078996181488,1.0,0.0,0.0,3.3794968128204346,3.3795175552368164,7.6207442134546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.689453125,0.0,1793.262939453125,1895.4371337890625,0.0,2508.777099609375,1.0,1.0,0.0,3.0,1.0,0.0
17910840,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9990000128746032,0.2942616641521454,0.259833425283432,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8927411437034607,0.2060874849557876,0.1955495029687881,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9370638132095336,0.2351558655500412,0.1646351516246795,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8673416972160339,0.1891610622406005,0.1796214580535888,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7898021936416626,0.1412775814533233,0.6386392116546631,284.94549560546875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.3503112792969,284.94464111328125,1.0,0.3171460330486297,1.0,1.0,0.0,1.0,-1.7288269996643066,1.7288246154785156,2.422246097921743e-06,1.329793095588684,0.872840166091919,0.872840166091919,0.0,40.17593383789063,25.0,47229.57421875,0.0,412.343994140625,1.0,280.6390991210937,283.9755859375,297.2645263671875,300.30279541015625,293.1499938964844,293.1499938964844,280.95001220703125,32699.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804078996181488,1.0,0.0,0.0,3.3794968128204346,3.3795175552368164,7.6207442134546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.689453125,0.0,1793.262939453125,1895.4371337890625,0.0,2508.777099609375,1.0,1.0,0.0,3.0,1.0,0.0
17910900,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9990001916885376,0.2983281314373016,0.266408234834671,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8846956491470337,0.2064613550901413,0.1960340440273285,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.9276225566864014,0.2356674969196319,0.1650989204645156,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8596703410148621,0.1894216835498809,0.1800022572278976,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7818629145622253,0.1411828845739364,0.6382483243942261,285.0695495605469,284.95001220703125,297.0855407714844,294.3113098144531,297.0827941894531,297.3563842773437,285.0907592773437,1.0,0.3134707808494568,1.0,1.0,0.0,1.0,-1.6968642473220823,1.6968618631362915,2.346490191484918e-06,1.312567949295044,0.96911883354187,0.96911883354187,0.0,40.89424896240234,25.0,46164.24609375,0.0,405.7688598632813,1.0,280.8910827636719,284.1356201171875,297.2463073730469,300.16619873046875,293.1499938964844,293.1499938964844,280.95001220703125,29101.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964618802070618,1.0,0.0,0.0,3.39992094039917,3.3999414443969727,7.713135232734203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.900390625,0.0,1785.373046875,1895.4371337890625,0.0,2439.121826171875,1.0,1.0,0.0,3.0,1.0,0.0
17910960,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.9986673593521118,0.3031438887119293,0.2421766370534896,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9149917364120485,0.2072076797485351,0.1963988095521927,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.9615910649299622,0.2366077452898025,0.1654850989580154,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.8877373933792114,0.1900456100702285,0.1802539527416229,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8071766495704651,0.1412921696901321,0.6376615166664124,285.1130065917969,284.95001220703125,297.1273803710937,294.3145751953125,297.1246337890625,297.3695983886719,285.1142883300781,1.0,0.3111986517906189,1.0,1.0,0.0,1.0,-1.7067136764526367,1.7067112922668457,2.362889972573612e-06,1.3123971223831177,1.0,1.0,0.0,37.256290435791016,43.0,46058.65625,0.0,391.78118896484375,1.0,280.9392395019531,284.1567687988281,297.2748718261719,300.2340087890625,293.1499938964844,293.1499938964844,280.6499938964844,26342.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935811281204224,1.0,0.0,0.0,3.419004201889038,3.4190244674682617,7.799963555044087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.71630859375,0.0,1784.0548095703125,1895.4371337890625,0.0,2412.889892578125,1.0,1.0,0.0,3.0,1.0,0.0
17911020,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9989144206047058,0.3106727004051208,0.2442667484283447,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.91410893201828,0.2080762982368469,0.1973853856325149,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9608449339866638,0.2376289367675781,0.1663667112588882,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8868005275726318,0.1907403320074081,0.1810615211725235,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8053131699562073,0.1413071900606155,0.6381378173828125,284.939208984375,284.95001220703125,297.20074462890625,294.3191223144531,297.1980285644531,297.3865661621094,284.9367980957031,1.0,0.3131439089775085,1.0,1.0,0.0,1.0,-1.712984919548035,1.7129825353622437,2.379285206188797e-06,1.3170517683029177,0.951817512512207,0.951817512512207,0.0,37.650821685791016,43.0,46975.27734375,0.0,396.4741516113281,1.0,280.6638488769531,283.96014404296875,297.3541259765625,300.4433898925781,293.1499938964844,293.1499938964844,280.6499938964844,27787.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033772706985474,1.0,0.0,0.0,3.4090230464935303,3.409043550491333,7.754489388389629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.95654296875,0.0,1784.770263671875,1895.4371337890625,0.0,2502.343017578125,1.0,1.0,0.0,3.0,1.0,0.0
17911080,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9990000128746032,0.311361014842987,0.2460833340883255,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9120072722434998,0.2081584632396698,0.1974821239709854,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9587929844856262,0.2377224713563919,0.1664471179246902,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8849283456802368,0.1908014565706253,0.181137815117836,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.803489625453949,0.1412848681211471,0.6381199359893799,284.9360656738281,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.3870849609375,284.93621826171875,1.0,0.3138409554958343,1.0,1.0,0.0,1.0,-1.7154461145401,1.715443730354309,2.3858526674303e-06,1.3189702033996582,0.9488718509674072,0.9488718509674072,0.0,37.940406799316406,61.0,47025.15625,0.0,398.7166748046875,1.0,280.6589660644531,283.9586181640625,297.35137939453125,300.4361267089844,293.1499938964844,293.1499938964844,280.3500061035156,28080.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038473725318909,1.0,0.0,0.0,3.406994342803955,3.4070146083831787,7.745262564640143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.5400390625,0.0,1784.9085693359375,1895.4371337890625,0.0,2506.653076171875,1.0,1.0,0.0,3.0,1.0,0.0
17911140,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.9990000128746032,0.3132468163967132,0.2713068723678589,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8836822509765625,0.2085934579372406,0.198123037815094,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9266395568847656,0.2382096350193023,0.1669641435146331,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.85826176404953,0.1910767555236816,0.1816234737634658,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.777725338935852,0.1408153474330902,0.6372170448303223,284.82037353515625,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3712463378906,284.8305969238281,1.0,0.3230856657028198,1.0,1.0,0.0,1.0,-1.7466102838516235,1.746607780456543,2.4701371330593247e-06,1.3433902263641355,0.8072131276130676,0.8072131276130676,0.0,42.34556579589844,64.0,48142.40625,0.0,429.8228149414063,1.0,280.3602294921875,283.8343811035156,297.35955810546875,300.5232849121094,293.1499938964844,293.1499938964844,280.6499938964844,38357.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139669895172119,1.0,0.0,0.0,3.30171537399292,3.30173659324646,7.273987989719899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.1494140625,0.0,1742.8045654296875,1895.4371337890625,0.0,2599.772216796875,0.9891586899757384,1.0,0.0,3.0,1.0,0.0
17911200,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.9990000128746032,0.3132468163967132,0.2713068723678589,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8836822509765625,0.2085934579372406,0.198123037815094,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9266395568847656,0.2382096350193023,0.1669641435146331,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.85826176404953,0.1910767555236816,0.1816234737634658,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.777725338935852,0.1408153474330902,0.6372170448303223,284.82037353515625,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3712463378906,284.8305969238281,1.0,0.3230856657028198,1.0,1.0,0.0,1.0,-1.7466102838516235,1.746607780456543,2.4701371330593247e-06,1.3433902263641355,0.8072131276130676,0.8072131276130676,0.0,42.34556579589844,64.0,48142.40625,0.0,429.8228149414063,1.0,280.3602294921875,283.8343811035156,297.35955810546875,300.5232849121094,293.1499938964844,293.1499938964844,280.6499938964844,38357.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139669895172119,1.0,0.0,0.0,3.30171537399292,3.30173659324646,7.273987989719899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.1494140625,0.0,1742.8045654296875,1895.4371337890625,0.0,2599.772216796875,0.9891586899757384,1.0,0.0,3.0,1.0,0.0
17911260,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.989470362663269,0.3127837181091308,0.2816577851772308,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8611027598381042,0.2091876417398452,0.19868004322052,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9005257487297058,0.2389562875032425,0.1674446910619735,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8372598886489868,0.191531553864479,0.1820623278617859,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7569534182548523,0.140533909201622,0.6363534927368164,285.012451171875,284.95001220703125,297.35107421875,294.323974609375,297.3484802246094,297.35107421875,285.0142517089844,1.0,0.3286840915679931,1.0,1.0,0.0,1.0,-1.759082555770874,1.7590800523757937,2.504753865650855e-06,1.3534626960754397,0.9248650074005128,0.9248650074005128,0.0,46.39879608154297,64.0,48026.1875,0.0,449.6002502441406,1.0,280.621337890625,284.003173828125,297.29571533203125,300.356689453125,293.1499938964844,293.1499938964844,280.6499938964844,30334.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065747618675232,1.0,0.0,0.0,3.3902437686920166,3.39026427268982,7.669290198464296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.18115234375,0.0,1784.3414306640625,1895.4371337890625,0.0,2531.686767578125,1.0,1.0,0.0,3.0,1.0,0.0
