time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911320,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9800819158554076,0.3132595717906952,0.2818348705768585,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8519923686981201,0.2095009833574295,0.1990390866994857,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8905471563339233,0.2393409162759781,0.1677628010511398,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.828770637512207,0.1917811632156372,0.1823611408472061,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7485731840133667,0.1404400467872619,0.636252760887146,285.0201721191406,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3463134765625,285.0223083496094,1.0,0.3308431208133697,1.0,1.0,0.0,1.0,-1.7610602378845217,1.761057734489441,2.510191734472756e-06,1.3549988269805908,0.943405270576477,0.943405270576477,0.0,48.26061630249024,67.0,48012.69140625,0.0,456.2052917480469,1.0,280.6397399902344,284.0107116699219,297.3065490722656,300.38995361328125,293.1499938964844,293.1499938964844,280.3500061035156,28923.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062440156936646,1.0,0.0,0.0,3.401262760162353,3.401283264160156,7.719224299762573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.326171875,0.0,1785.4425048828125,1895.4371337890625,0.0,2528.648193359375,1.0,1.0,0.0,3.0,1.0,0.0
17911380,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9522380232810974,0.3155822157859802,0.2838665246963501,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8283297419548035,0.2100716829299926,0.1999601572751999,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8640287518501282,0.2399796992540359,0.1685302853584289,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8053290843963623,0.192182183265686,0.1831084936857223,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7265890836715698,0.1398334056138992,0.6350808143615723,284.86627197265625,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3343505859375,284.8678283691406,1.0,0.3371609151363373,1.0,1.0,0.0,1.0,-1.7650192975997925,1.765016794204712,2.521136366340216e-06,1.3581031560897827,0.8270890712738037,0.8270890712738037,0.0,54.00486373901367,70.0,48742.703125,0.0,475.8982238769531,1.0,280.3592834472656,283.8396301269531,297.3598937988281,300.5614624023437,293.1499938964844,293.1499938964844,280.6499938964844,36336.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817225992679596,1.0,0.0,0.0,3.346246719360352,3.346267938613892,7.471524554603093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.7978515625,0.0,1783.642333984375,1895.4371337890625,0.0,2629.889404296875,0.997982919216156,1.0,0.0,3.0,1.0,0.0
17911440,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9522380232810974,0.3155822157859802,0.2838665246963501,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8283297419548035,0.2100716829299926,0.1999601572751999,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8640287518501282,0.2399796992540359,0.1685302853584289,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8053290843963623,0.192182183265686,0.1831084936857223,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7265890836715698,0.1398334056138992,0.6350808143615723,284.86627197265625,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3343505859375,284.8678283691406,1.0,0.3371609151363373,1.0,1.0,0.0,1.0,-1.7650192975997925,1.765016794204712,2.521136366340216e-06,1.3581031560897827,0.8270890712738037,0.8270890712738037,0.0,54.00486373901367,70.0,48742.703125,0.0,475.8982238769531,1.0,280.3592834472656,283.8396301269531,297.3598937988281,300.5614624023437,293.1499938964844,293.1499938964844,280.6499938964844,36336.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817225992679596,1.0,0.0,0.0,3.346246719360352,3.346267938613892,7.471524554603093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.7978515625,0.0,1783.642333984375,1895.4371337890625,0.0,2629.889404296875,0.997982919216156,1.0,0.0,3.0,1.0,0.0
17911500,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9407508969306946,0.3173078596591949,0.2852285206317901,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8191684484481812,0.2103883177042007,0.200274646282196,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8539287447929382,0.2403540462255478,0.1687797755002975,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7954666614532471,0.1924104988574981,0.1833468824625015,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7177894711494446,0.1395574361085891,0.6340287327766418,284.9994812011719,284.95001220703125,297.4981689453125,294.3232727050781,297.49560546875,297.3316650390625,285.0132141113281,1.0,0.3399259150028229,1.0,1.0,0.0,1.0,-1.7663531303405762,1.766350507736206,2.5247893518098863e-06,1.3591173887252808,0.906251072883606,0.906251072883606,0.0,56.590553283691406,70.0,48164.79296875,0.0,484.5090026855469,1.0,280.5935363769531,283.9891662597656,297.296875,300.3575744628906,293.1499938964844,293.1499938964844,280.6499938964844,32499.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112692832946777,1.0,0.0,0.0,3.3759498596191406,3.3759708404541016,7.604756433465809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.81689453125,0.0,1786.2987060546875,1895.4371337890625,0.0,2574.88720703125,1.0,1.0,0.0,3.0,1.0,0.0
17911560,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9316556453704834,0.3194116353988647,0.2870829999446869,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8115672469139099,0.2108665555715561,0.2007660865783691,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8459475636482239,0.2409294694662094,0.1692026853561401,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7874616384506226,0.1927890926599502,0.1837477087974548,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7101755738258362,0.1394164860248565,0.6336074471473694,285.03350830078125,284.95001220703125,297.53857421875,294.3222351074219,297.5173645019531,297.3322448730469,285.02569580078125,1.0,0.3425276577472687,0.958748698234558,0.958748698234558,0.2000000029802322,1.0,-1.7696363925933838,1.588462233543396,0.1811742335557937,1.1812732219696045,0.9545894265174866,0.9545894265174866,0.0,58.9154167175293,58.0,47137.12890625,0.0,493.1930541992188,1.0,280.6395874023437,283.9673156738281,297.2989196777344,300.3841552734375,293.1499938964844,293.1499938964844,280.3500061035156,28315.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088120818138123,1.0,0.0,0.0,3.405371189117432,3.405391454696656,7.73788428887201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.26904296875,0.0,1785.017822265625,1895.4371337890625,0.0,2552.25830078125,1.0,1.0,0.0,3.0,1.0,0.0
17911620,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.9312929511070251,0.3211225867271423,0.2890771627426147,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.8100082874298096,0.2110404372215271,0.2011780440807342,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.8443584442138672,0.2410813868045807,0.1695448905229568,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.7857822775840759,0.1928763538599014,0.1840588599443435,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.707772970199585,0.1389771252870559,0.632449746131897,284.7128601074219,284.95001220703125,297.5882873535156,294.3204650878906,297.4970397949219,297.32733154296875,284.6842346191406,1.0,0.3426833748817444,0.907740831375122,0.907740831375122,0.4473031461238861,1.0,-1.7719385623931885,1.1382571458816528,0.6336814165115356,0.7319676280021667,0.7165892720222473,0.7165892720222473,0.0,59.43415832519531,58.0,43266.50390625,0.0,495.4230041503906,1.0,280.38623046875,283.5725402832031,297.320556640625,300.3780822753906,293.1499938964844,293.1499938964844,280.3500061035156,42304.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110018968582153,1.0,0.0,0.0,3.262403011322021,3.2624244689941406,7.101801315911871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.88134765625,0.0,1728.6357421875,1895.4371337890625,0.0,2572.422607421875,0.9773969650268556,1.0,0.0,3.0,1.0,0.0
17911680,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.9337411522865297,0.3218677639961242,0.2897626459598541,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.8111000657081604,0.2109420597553253,0.2011213153600692,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.8454139232635498,0.2409264594316482,0.1694659441709518,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7868242263793945,0.1927396059036255,0.1839628964662552,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.7081636786460876,0.1385481357574463,0.630670964717865,284.7261047363281,284.95001220703125,297.6188049316406,294.3191223144531,297.47564697265625,297.3214111328125,284.75750732421875,1.0,0.3418549001216888,0.8762461543083191,0.8762461543083191,0.6000000238418579,1.0,-1.7703479528427124,0.910452127456665,0.8598958849906921,0.5049348473548889,0.6591641306877136,0.6591641306877136,0.0,59.01347351074219,46.0,39152.40625,0.0,492.8564147949219,1.0,280.36151123046875,283.6845397949219,297.2431030273437,300.0325012207031,293.1499938964844,293.1499938964844,280.6499938964844,56727.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800819456577301,1.0,0.0,0.0,2.7807931900024414,2.780813694000244,5.159774900675984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.3876953125,0.0,1286.5902099609375,1895.4371337890625,0.0,2478.91943359375,0.8860207200050354,1.0,0.0,3.0,1.0,0.0
17911740,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9572546482086182,0.3257517516613006,0.2926275730133056,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8259950876235962,0.2115508913993835,0.2013061791658401,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8613957762718201,0.2416655421257019,0.1696434766054153,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8023284077644348,0.1931795626878738,0.1840054094791412,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.72006756067276,0.1380306780338287,0.6267919540405273,284.9123840332031,284.95001220703125,297.6982421875,294.31475830078125,297.4852600097656,297.3207397460937,284.9234924316406,1.0,0.3373608291149139,0.7937435507774353,0.7937435507774353,1.0,1.0,-1.76961088180542,0.773578941822052,0.9960318803787231,0.3683313131332397,0.7187487483024597,0.7187487483024597,0.0,54.87745666503906,34.0,36809.2421875,0.0,479.8081665039063,1.0,280.6311950683594,283.8433532714844,297.1007385253906,299.5270080566406,293.1499938964844,293.1499938964844,280.95001220703125,40961.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750668466091156,1.0,0.0,0.0,2.728235006332397,2.7282521724700928,4.966573783349304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.97216796875,0.0,1103.7469482421875,1895.4371337890625,0.0,2031.2371826171875,0.8504995703697205,1.0,0.0,3.0,1.0,0.0
17911800,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9572546482086182,0.3257517516613006,0.2926275730133056,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8259950876235962,0.2115508913993835,0.2013061791658401,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8613957762718201,0.2416655421257019,0.1696434766054153,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8023284077644348,0.1931795626878738,0.1840054094791412,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.72006756067276,0.1380306780338287,0.6267919540405273,284.9123840332031,284.95001220703125,297.6982421875,294.31475830078125,297.4852600097656,297.3207397460937,284.9234924316406,1.0,0.3373608291149139,0.7937435507774353,0.7937435507774353,1.0,1.0,-1.76961088180542,0.773578941822052,0.9960318803787231,0.3683313131332397,0.7187487483024597,0.7187487483024597,0.0,54.87745666503906,34.0,36809.2421875,0.0,479.8081665039063,1.0,280.6311950683594,283.8433532714844,297.1007385253906,299.5270080566406,293.1499938964844,293.1499938964844,280.95001220703125,40961.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750668466091156,1.0,0.0,0.0,2.728235006332397,2.7282521724700928,4.966573783349304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.97216796875,0.0,1103.7469482421875,1895.4371337890625,0.0,2031.2371826171875,0.8504995703697205,1.0,0.0,3.0,1.0,0.0
17911860,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.983417272567749,0.3289195299148559,0.295158177614212,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8462166786193848,0.2122895568609237,0.201725423336029,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8841401934623718,0.2425407916307449,0.1700392961502075,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8226150870323181,0.1937836855649948,0.1843025386333465,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7364033460617065,0.1379422843456268,0.6251310110092163,285.022216796875,284.95001220703125,297.7531433105469,294.31109619140625,297.51141357421875,297.32427978515625,285.0185852050781,1.0,0.3327872157096863,0.8085263967514038,0.8085263967514038,1.0,1.0,-1.7719886302947998,0.7757371664047241,0.9962514638900756,0.3699410557746887,0.8058995604515076,0.8058995604515076,0.0,50.17293167114258,34.0,36669.43359375,0.0,467.1055603027344,1.0,280.9039306640625,283.9278869628906,297.1228942871094,299.4539794921875,293.1499938964844,293.1499938964844,280.95001220703125,31254.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237359285354614,1.0,0.0,0.0,2.9014837741851807,2.9015004634857178,5.617378064926015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.8876953125,0.0,1196.9012451171875,1895.4371337890625,0.0,1802.8690185546875,0.8783137798309326,1.0,0.0,3.0,1.0,0.0
17911920,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.995639979839325,0.3302200734615326,0.29629647731781,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8581966757774353,0.2126041501760482,0.2019470483064651,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8974323272705078,0.2428971529006958,0.1702416986227035,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8337489366531372,0.1940430849790573,0.1844693571329116,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.746022641658783,0.1379160284996032,0.6245929002761841,285.000244140625,284.95001220703125,297.7767944335937,294.309326171875,297.522705078125,297.3255310058594,284.9959411621094,1.0,0.3305300772190094,0.8149323463439941,0.8149323463439941,1.0,1.0,-1.7734161615371704,0.7772263884544373,0.9961897134780884,0.3711221516132355,0.8038175702095032,0.8038175702095032,0.0,47.82149887084961,25.0,36704.55859375,0.0,460.8916320800781,1.0,280.9310302734375,283.9029846191406,297.1715087890625,299.52978515625,293.1499938964844,293.1499938964844,281.25,31417.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188719511032104,1.0,0.0,0.0,2.953701496124268,2.953718423843384,5.821387389914889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.95068359375,0.0,1254.109619140625,1895.4371337890625,0.0,1762.7498779296875,0.8902606964111328,1.0,0.0,3.0,1.0,0.0
17911980,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.337941825389862,0.2748774588108063,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8866801857948303,0.2136010378599167,0.2027288526296615,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9303507804870604,0.2440023422241211,0.1709056943655014,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8598954081535339,0.1948627680540084,0.1850810348987579,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7685781121253967,0.1378521174192428,0.6233780980110168,285.0327453613281,284.95001220703125,297.8544311523437,294.3029479980469,297.567626953125,297.3438415527344,285.0247802734375,1.0,0.3218821883201599,0.836121141910553,0.836121141910553,1.0,1.0,-1.7490748167037964,0.7681217193603516,0.9809530377388,0.3670793771743774,0.8876332640647888,0.8876332640647888,0.0,42.696510314941406,25.0,36129.1796875,0.0,430.69146728515625,1.0,281.2350769042969,283.9317321777344,297.2512512207031,299.59051513671875,293.1499938964844,293.1499938964844,281.54998779296875,28467.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068999409675598,1.0,0.0,0.0,3.209933996200561,3.2099525928497314,6.8752029847019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.54638671875,0.0,1526.744384765625,1895.4371337890625,0.0,1665.6258544921875,0.952377200126648,1.0,0.0,3.0,1.0,0.0
17912040,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.337941825389862,0.2748774588108063,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8866801857948303,0.2136010378599167,0.2027288526296615,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9303507804870604,0.2440023422241211,0.1709056943655014,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8598954081535339,0.1948627680540084,0.1850810348987579,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7685781121253967,0.1378521174192428,0.6233780980110168,285.0327453613281,284.95001220703125,297.8544311523437,294.3029479980469,297.567626953125,297.3438415527344,285.0247802734375,1.0,0.3218821883201599,0.836121141910553,0.836121141910553,1.0,1.0,-1.7490748167037964,0.7681217193603516,0.9809530377388,0.3670793771743774,0.8876332640647888,0.8876332640647888,0.0,42.696510314941406,25.0,36129.1796875,0.0,430.69146728515625,1.0,281.2350769042969,283.9317321777344,297.2512512207031,299.59051513671875,293.1499938964844,293.1499938964844,281.54998779296875,28467.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068999409675598,1.0,0.0,0.0,3.209933996200561,3.2099525928497314,6.8752029847019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.54638671875,0.0,1526.744384765625,1895.4371337890625,0.0,1665.6258544921875,0.952377200126648,1.0,0.0,3.0,1.0,0.0
17912100,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.9990000128746032,0.3434712886810303,0.2641738057136535,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8993827104568481,0.2140597105026245,0.2030935287475586,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.9452433586120604,0.2444935590028762,0.1711975783109665,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8717776536941528,0.1952382922172546,0.185367152094841,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.7787958979606628,0.1378706693649292,0.6230219006538391,285.0935974121094,284.95001220703125,297.89288330078125,294.2994689941406,297.5946655273437,297.3614501953125,285.1028747558594,1.0,0.3182954788208008,0.84671550989151,0.84671550989151,1.0,1.0,-1.7365819215774536,0.7632080316543579,0.9733738899230956,0.3649938702583313,0.9613494277000428,0.9613494277000428,0.0,40.724491119384766,25.0,35418.01953125,0.0,417.57232666015625,1.0,281.4873352050781,284.02032470703125,297.2441101074219,299.497314453125,293.1499938964844,293.1499938964844,281.54998779296875,27825.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013862133026123,1.0,0.0,0.0,3.329533338546753,3.32955288887024,7.397075023618527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.70556640625,0.0,1675.9320068359375,1895.4371337890625,0.0,1621.7099609375,0.9845092296600342,1.0,0.0,3.0,1.0,0.0
17912160,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.9990000128746032,0.3496325016021728,0.2541977167129516,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.91208016872406,0.2145745903253555,0.2035116851329803,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.9588815569877625,0.245053544640541,0.1715375781059265,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8834279179573059,0.1956663429737091,0.1857037395238876,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7888221740722656,0.1379799246788025,0.6230822205543518,285.0913391113281,284.95001220703125,297.9310607910156,294.2958068847656,297.6232604980469,297.382568359375,285.0892028808594,1.0,0.3150957822799682,0.8471053242683411,0.8471053242683411,1.0,1.0,-1.7259891033172607,0.7583047747612,0.967684268951416,0.3622780442237854,1.0,1.0,0.0,39.0079345703125,43.0,35264.15625,0.0,406.3859252929688,1.0,281.5385131835937,284.0025634765625,297.2750244140625,299.580322265625,293.1499938964844,293.1499938964844,281.25,26409.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008783221244812,1.0,0.0,0.0,3.4187428951263428,3.418762922286988,7.798770980116387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.26416015625,0.0,1784.3717041015625,1895.4371337890625,0.0,1617.6917724609375,1.0,1.0,0.0,3.0,1.0,0.0
17912220,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.3591585159301758,0.2559854686260223,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9109298586845398,0.2151044309139251,0.2041790932416916,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9575850963592528,0.2455229014158249,0.1720220148563385,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8822906017303467,0.1960700005292892,0.1862391084432602,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7871943712234497,0.1379582434892654,0.62347412109375,284.90484619140625,284.95001220703125,298.00360107421875,294.288330078125,297.67120361328125,297.4112243652344,284.9033508300781,1.0,0.3167972564697265,0.8478537201881409,0.8478537201881409,1.0,1.0,-1.7306089401245115,0.7606229186058044,0.9699859619140624,0.3633326292037964,0.905121922492981,0.905121922492981,0.0,39.35634994506836,43.0,36035.75390625,0.0,410.0750732421875,1.0,281.2609558105469,283.801513671875,297.3487243652344,299.77557373046875,293.1499938964844,293.1499938964844,281.25,30107.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171155214309692,1.0,0.0,0.0,3.3929367065429688,3.3929572105407715,7.68147856433643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.078125,0.0,1785.802978515625,1895.4371337890625,0.0,1748.3541259765625,1.0,1.0,0.0,3.0,1.0,0.0
17912280,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.3594340980052948,0.2565452754497528,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9102529883384703,0.2151182442903518,0.2041965276002884,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9568951725959778,0.2455328106880188,0.1720319539308548,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8816836476325989,0.1960790753364563,0.18625208735466,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7866261601448059,0.1379497051239013,0.6234621405601501,284.90380859375,284.95001220703125,298.0066223144531,294.2880249023437,297.6727905273437,297.4117126464844,284.9029541015625,1.0,0.317012220621109,0.8478848934173584,0.8478848934173584,1.0,1.0,-1.7313144207000732,0.7609610557556152,0.970353364944458,0.363515168428421,0.9032539129257202,0.9032539129257202,0.0,39.45273208618164,61.0,36043.8671875,0.0,410.76666259765625,1.0,281.25946044921875,283.8009033203125,297.3466491699219,299.7722473144531,293.1499938964844,293.1499938964844,280.95001220703125,30276.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174120545387268,1.0,0.0,0.0,3.391759395599365,3.391779899597168,7.676148356949852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.5380859375,0.0,1785.872802734375,1895.4371337890625,0.0,1750.7813720703125,1.0,1.0,0.0,3.0,1.0,0.0
17912340,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.9990000128746032,0.3627747297286987,0.2798593938350677,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8839259147644043,0.2152752578258514,0.2045336067676544,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9265649914741516,0.245562806725502,0.1721918731927871,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8569653630256653,0.1961289793252945,0.1864868104457855,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.7636046409606934,0.137467011809349,0.622441291809082,284.817626953125,284.95001220703125,298.0810546875,294.27978515625,297.7006225585937,297.4024658203125,284.8342590332031,1.0,0.3255831003189087,0.8486644625663757,0.8486644625663757,1.0,1.0,-1.758948802947998,0.7741469144821167,0.9848018884658812,0.3707314729690552,0.7605977654457092,0.7605977654457092,0.0,43.72338104248047,79.0,36544.71484375,0.0,439.7508850097656,1.0,280.9608459472656,283.7304077148437,297.32635498046875,299.7973327636719,293.1499938964844,293.1499938964844,281.25,43300.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303382158279419,1.0,0.0,0.0,3.1374058723449707,3.1374266147613525,6.568024559783225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.6220703125,0.0,1576.6181640625,1895.4371337890625,0.0,1857.9029541015625,0.955431878566742,1.0,0.0,3.0,1.0,0.0
17912400,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.9990000128746032,0.3627747297286987,0.2798593938350677,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8839259147644043,0.2152752578258514,0.2045336067676544,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9265649914741516,0.245562806725502,0.1721918731927871,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8569653630256653,0.1961289793252945,0.1864868104457855,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.7636046409606934,0.137467011809349,0.622441291809082,284.817626953125,284.95001220703125,298.0810546875,294.27978515625,297.7006225585937,297.4024658203125,284.8342590332031,1.0,0.3255831003189087,0.8486644625663757,0.8486644625663757,1.0,1.0,-1.758948802947998,0.7741469144821167,0.9848018884658812,0.3707314729690552,0.7605977654457092,0.7605977654457092,0.0,43.72338104248047,79.0,36544.71484375,0.0,439.7508850097656,1.0,280.9608459472656,283.7304077148437,297.32635498046875,299.7973327636719,293.1499938964844,293.1499938964844,281.25,43300.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303382158279419,1.0,0.0,0.0,3.1374058723449707,3.1374266147613525,6.568024559783225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.6220703125,0.0,1576.6181640625,1895.4371337890625,0.0,1857.9029541015625,0.955431878566742,1.0,0.0,3.0,1.0,0.0
17912460,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.3616179823875427,0.3157587349414825,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8502688407897949,0.2161227911710739,0.2053876370191574,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8881596922874451,0.2464903891086578,0.1728437691926956,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8258184790611267,0.1968087702989578,0.1871982961893081,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7345137000083923,0.1371500641107559,0.6218851208686829,285.0104675292969,284.95001220703125,298.1543273925781,294.271240234375,297.71417236328125,297.36773681640625,285.01080322265625,1.0,0.3393251299858093,0.8490111827850342,0.8490111827850342,1.0,1.0,-1.8040379285812376,0.7956026196479797,1.0084353685379028,0.3825129270553589,0.8918320536613464,0.8918320536613464,0.0,51.058712005615234,82.0,36958.79296875,0.0,490.0209655761719,1.0,281.2381286621094,283.8793334960937,297.2424621582031,299.6445617675781,293.1499938964844,293.1499938964844,281.54998779296875,31191.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190720438957214,1.0,0.0,0.0,3.3440182209014893,3.344038486480713,7.461576387868263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.638671875,0.0,1729.1282958984375,1895.4371337890625,0.0,1764.3929443359375,0.9917280673980712,1.0,0.0,3.0,1.0,0.0
17912520,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.3616179823875427,0.3157587349414825,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8502688407897949,0.2161227911710739,0.2053876370191574,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8881596922874451,0.2464903891086578,0.1728437691926956,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8258184790611267,0.1968087702989578,0.1871982961893081,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7345137000083923,0.1371500641107559,0.6218851208686829,285.0104675292969,284.95001220703125,298.1543273925781,294.271240234375,297.71417236328125,297.36773681640625,285.01080322265625,1.0,0.3393251299858093,0.8490111827850342,0.8490111827850342,1.0,1.0,-1.8040379285812376,0.7956026196479797,1.0084353685379028,0.3825129270553589,0.8918320536613464,0.8918320536613464,0.0,51.058712005615234,82.0,36958.79296875,0.0,490.0209655761719,1.0,281.2381286621094,283.8793334960937,297.2424621582031,299.6445617675781,293.1499938964844,293.1499938964844,281.54998779296875,31191.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190720438957214,1.0,0.0,0.0,3.3440182209014893,3.344038486480713,7.461576387868263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.638671875,0.0,1729.1282958984375,1895.4371337890625,0.0,1764.3929443359375,0.9917280673980712,1.0,0.0,3.0,1.0,0.0
17912580,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.9717720150947572,0.3603497743606567,0.324409931898117,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.8177639842033386,0.2172312289476394,0.2067245095968246,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.8519060611724854,0.2476878762245178,0.1738908439874649,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.7926996350288391,0.1977301388978958,0.1883636862039566,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.7042416930198669,0.1368136405944824,0.6220023036003113,285.1976928710937,284.95001220703125,298.226318359375,294.2625427246094,297.7272644042969,297.3333435058594,285.2012939453125,1.0,0.3499974012374878,0.8493578433990479,0.8493578433990479,1.0,1.0,-1.8192719221115112,0.8028258681297302,1.0164461135864258,0.3867337107658386,1.0,1.0,0.0,60.22728729248047,85.0,36315.5390625,0.0,528.1348876953125,1.0,281.5399169921875,284.073486328125,297.239013671875,299.6020812988281,293.1499938964844,293.1499938964844,281.25,26341.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117264270782471,1.0,0.0,0.0,3.4197781085968018,3.4197981357574463,7.80349466822372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.6279296875,0.0,1785.1397705078125,1895.4371337890625,0.0,1704.4959716796875,1.0,1.0,0.0,3.0,1.0,0.0
17912640,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.9717720150947572,0.3603497743606567,0.324409931898117,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.8177639842033386,0.2172312289476394,0.2067245095968246,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.8519060611724854,0.2476878762245178,0.1738908439874649,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.7926996350288391,0.1977301388978958,0.1883636862039566,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.7042416930198669,0.1368136405944824,0.6220023036003113,285.1976928710937,284.95001220703125,298.226318359375,294.2625427246094,297.7272644042969,297.3333435058594,285.2012939453125,1.0,0.3499974012374878,0.8493578433990479,0.8493578433990479,1.0,1.0,-1.8192719221115112,0.8028258681297302,1.0164461135864258,0.3867337107658386,1.0,1.0,0.0,60.22728729248047,85.0,36315.5390625,0.0,528.1348876953125,1.0,281.5399169921875,284.073486328125,297.239013671875,299.6020812988281,293.1499938964844,293.1499938964844,281.25,26341.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117264270782471,1.0,0.0,0.0,3.4197781085968018,3.4197981357574463,7.80349466822372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.6279296875,0.0,1785.1397705078125,1895.4371337890625,0.0,1704.4959716796875,1.0,1.0,0.0,3.0,1.0,0.0
17912700,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.956091582775116,0.3614076375961303,0.3252731561660766,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8052231073379517,0.2176779210567474,0.2074039876461029,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8390762805938721,0.2481177151203155,0.1744091510772705,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.7799313068389893,0.1980947703123092,0.1889567971229553,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.6917294263839722,0.1365985125303268,0.6220335960388184,285.0888671875,284.95001220703125,298.2618408203125,294.2582397460937,297.73992919921875,297.3277282714844,285.0702209472656,1.0,0.3543231189250946,0.8495312333106995,0.8495312333106995,1.0,1.0,-1.822082996368408,0.8041603565216064,1.0179227590560913,0.3875573873519897,1.0,1.0,0.0,64.3768539428711,85.0,37155.609375,0.0,543.003662109375,1.0,281.302734375,283.9216613769531,297.3163146972656,299.8319396972656,293.1499938964844,293.1499938964844,281.25,26347.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217682003974915,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.6689453125,0.0,1784.05908203125,1895.4371337890625,0.0,1786.5943603515625,1.0,1.0,0.0,3.0,1.0,0.0
17912760,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9423996806144714,0.3624240458011627,0.3263155519962311,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7942091822624207,0.2178611010313034,0.2078353315591812,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8284948468208313,0.248208001255989,0.1746853739023208,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7693593502044678,0.1982170343399047,0.1893221139907837,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6811402440071106,0.1362243890762329,0.6213768124580383,285.0142822265625,284.95001220703125,298.2970275878906,294.2539367675781,297.7521057128906,297.32159423828125,285.0111694335937,1.0,0.3581354022026062,0.8493773937225342,0.8493773937225342,1.0,1.0,-1.823836326599121,0.8049789071083069,1.018857479095459,0.3880171179771423,1.0,1.0,0.0,68.15996551513672,73.0,37205.07421875,0.0,555.935302734375,1.0,281.2581481933594,283.8626403808594,297.3153076171875,299.8119812011719,293.1499938964844,293.1499938964844,280.95001220703125,26347.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283626794815063,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.638671875,0.0,1784.0574951171875,1895.4371337890625,0.0,1841.3677978515625,1.0,1.0,0.0,3.0,1.0,0.0
17912820,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.936403751373291,0.3643008470535278,0.3281199038028717,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.788366973400116,0.2177761197090149,0.2079726606607437,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.822699785232544,0.247853621840477,0.1746154576539993,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.7637416124343872,0.1980402320623397,0.1893641799688339,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.674314558506012,0.1351779103279113,0.6175104379653931,284.81317138671875,284.95001220703125,298.3663635253906,294.2455444335937,297.7754211425781,297.3084716796875,284.811767578125,1.0,0.3592636287212372,0.8490697145462036,0.8490697145462036,1.0,1.0,-1.821496605873108,0.8038306832313538,1.017665982246399,0.3873949944972992,0.8409649729728699,0.8409649729728699,0.0,70.20172119140625,61.0,37834.05078125,0.0,560.6697387695312,1.0,280.9605712890625,283.6502990722656,297.2972412109375,299.856201171875,293.1499938964844,293.1499938964844,281.25,34293.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420527338981628,1.0,0.0,0.0,3.363635540008545,3.363656520843506,7.549378437943233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.1328125,0.0,1787.2344970703125,1895.4371337890625,0.0,1957.1002197265625,1.0,1.0,0.0,3.0,1.0,0.0
17912880,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.936403751373291,0.3643008470535278,0.3281199038028717,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.788366973400116,0.2177761197090149,0.2079726606607437,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.822699785232544,0.247853621840477,0.1746154576539993,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.7637416124343872,0.1980402320623397,0.1893641799688339,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.674314558506012,0.1351779103279113,0.6175104379653931,284.81317138671875,284.95001220703125,298.3663635253906,294.2455444335937,297.7754211425781,297.3084716796875,284.811767578125,1.0,0.3592636287212372,0.8490697145462036,0.8490697145462036,1.0,1.0,-1.821496605873108,0.8038306832313538,1.017665982246399,0.3873949944972992,0.8409649729728699,0.8409649729728699,0.0,70.20172119140625,61.0,37834.05078125,0.0,560.6697387695312,1.0,280.9605712890625,283.6502990722656,297.2972412109375,299.856201171875,293.1499938964844,293.1499938964844,281.25,34293.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420527338981628,1.0,0.0,0.0,3.363635540008545,3.363656520843506,7.549378437943233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.1328125,0.0,1787.2344970703125,1895.4371337890625,0.0,1957.1002197265625,1.0,1.0,0.0,3.0,1.0,0.0
17912940,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9497813582420348,0.3677221536636352,0.3305971622467041,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7965980768203735,0.2181875556707382,0.2080345451831817,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8303147554397583,0.2481841444969177,0.1745581328868866,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7713637948036194,0.1983112692832946,0.1893119215965271,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6797731518745422,0.1344716846942901,0.613077700138092,284.985595703125,284.95001220703125,298.4342346191406,294.237548828125,297.8044128417969,297.3065490722656,284.9879150390625,1.0,0.3559846878051758,0.848762035369873,0.848762035369873,1.0,1.0,-1.8190871477127075,0.8026723265647888,1.016414761543274,0.3866721391677856,0.9320611357688904,0.9320611357688904,0.0,67.33586883544922,49.0,36949.046875,0.0,550.1467895507812,1.0,281.239501953125,283.835693359375,297.19219970703125,299.6163024902344,293.1499938964844,293.1499938964844,280.95001220703125,29447.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281755805015564,1.0,0.0,0.0,3.397531270980835,3.3975517749786377,7.702296329625824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.05517578125,0.0,1785.5399169921875,1895.4371337890625,0.0,1839.8045654296875,1.0,1.0,0.0,3.0,1.0,0.0
17913000,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9497813582420348,0.3677221536636352,0.3305971622467041,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7965980768203735,0.2181875556707382,0.2080345451831817,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8303147554397583,0.2481841444969177,0.1745581328868866,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7713637948036194,0.1983112692832946,0.1893119215965271,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6797731518745422,0.1344716846942901,0.613077700138092,284.985595703125,284.95001220703125,298.4342346191406,294.237548828125,297.8044128417969,297.3065490722656,284.9879150390625,1.0,0.3559846878051758,0.848762035369873,0.848762035369873,1.0,1.0,-1.8190871477127075,0.8026723265647888,1.016414761543274,0.3866721391677856,0.9320611357688904,0.9320611357688904,0.0,67.33586883544922,49.0,36949.046875,0.0,550.1467895507812,1.0,281.239501953125,283.835693359375,297.19219970703125,299.6163024902344,293.1499938964844,293.1499938964844,280.95001220703125,29447.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281755805015564,1.0,0.0,0.0,3.397531270980835,3.3975517749786377,7.702296329625824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.05517578125,0.0,1785.5399169921875,1895.4371337890625,0.0,1839.8045654296875,1.0,1.0,0.0,3.0,1.0,0.0
17913060,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.9756092429161072,0.3706761598587036,0.333305686712265,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.8158988356590271,0.2185443192720413,0.2082491815090179,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8490859270095825,0.2483744770288467,0.1746354848146438,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7902292013168335,0.1985401064157486,0.1893950253725052,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.6955332159996033,0.1338260024785995,0.6093427538871765,284.8314514160156,284.95001220703125,298.5006408691406,294.23016357421875,297.8318786621094,297.30322265625,284.8362731933594,1.0,0.349895030260086,0.8491355180740356,0.8491355180740356,1.0,1.0,-1.818307995796204,0.802332878112793,1.0159752368927002,0.3865084648132324,0.7904683351516724,0.7904683351516724,0.0,61.34015655517578,37.0,37365.64453125,0.0,531.0563354492188,1.0,280.95965576171875,283.6771240234375,297.2533569335937,299.76513671875,293.1499938964844,293.1499938964844,281.25,39552.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367649674415588,1.0,0.0,0.0,3.2774457931518555,3.2774670124053955,7.167444664446521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.56103515625,0.0,1721.86474609375,1895.4371337890625,0.0,1912.0869140625,0.9840397834777832,1.0,0.0,3.0,1.0,0.0
17913120,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.9756092429161072,0.3706761598587036,0.333305686712265,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.8158988356590271,0.2185443192720413,0.2082491815090179,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8490859270095825,0.2483744770288467,0.1746354848146438,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7902292013168335,0.1985401064157486,0.1893950253725052,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.6955332159996033,0.1338260024785995,0.6093427538871765,284.8314514160156,284.95001220703125,298.5006408691406,294.23016357421875,297.8318786621094,297.30322265625,284.8362731933594,1.0,0.349895030260086,0.8491355180740356,0.8491355180740356,1.0,1.0,-1.818307995796204,0.802332878112793,1.0159752368927002,0.3865084648132324,0.7904683351516724,0.7904683351516724,0.0,61.34015655517578,37.0,37365.64453125,0.0,531.0563354492188,1.0,280.95965576171875,283.6771240234375,297.2533569335937,299.76513671875,293.1499938964844,293.1499938964844,281.25,39552.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367649674415588,1.0,0.0,0.0,3.2774457931518555,3.2774670124053955,7.167444664446521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.56103515625,0.0,1721.86474609375,1895.4371337890625,0.0,1912.0869140625,0.9840397834777832,1.0,0.0,3.0,1.0,0.0
