time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913180,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.374802678823471,0.330500066280365,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8420282602310181,0.2192994952201843,0.20851731300354,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8777303695678711,0.2490617334842682,0.1747563332319259,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8172659277915955,0.1991320252418518,0.189523309469223,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7183139324188232,0.1334615051746368,0.6058188676834106,284.9882202148437,284.95001220703125,298.5654602050781,294.2235717773437,297.8625183105469,297.3068542480469,284.9861755371094,1.0,0.3416160345077514,0.8495090007781982,0.8495090007781982,1.0,1.0,-1.811173915863037,0.7989210486412048,1.012252926826477,0.3848668932914734,0.8917714953422546,0.8917714953422546,0.0,54.058963775634766,25.0,36694.47265625,0.0,503.8991394042969,1.0,281.2391052246094,283.8271179199219,297.18182373046875,299.58843994140625,293.1499938964844,293.1499938964844,281.54998779296875,31607.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238238453865051,1.0,0.0,0.0,3.38706636428833,3.387087106704712,7.654920750610472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.35693359375,0.0,1792.799072265625,1895.4371337890625,0.0,1803.5972900390625,1.0,1.0,0.0,3.0,1.0,0.0
17913240,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.374802678823471,0.330500066280365,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8420282602310181,0.2192994952201843,0.20851731300354,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8777303695678711,0.2490617334842682,0.1747563332319259,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8172659277915955,0.1991320252418518,0.189523309469223,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7183139324188232,0.1334615051746368,0.6058188676834106,284.9882202148437,284.95001220703125,298.5654602050781,294.2235717773437,297.8625183105469,297.3068542480469,284.9861755371094,1.0,0.3416160345077514,0.8495090007781982,0.8495090007781982,1.0,1.0,-1.811173915863037,0.7989210486412048,1.012252926826477,0.3848668932914734,0.8917714953422546,0.8917714953422546,0.0,54.058963775634766,25.0,36694.47265625,0.0,503.8991394042969,1.0,281.2391052246094,283.8271179199219,297.18182373046875,299.58843994140625,293.1499938964844,293.1499938964844,281.54998779296875,31607.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238238453865051,1.0,0.0,0.0,3.38706636428833,3.387087106704712,7.654920750610472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.35693359375,0.0,1792.799072265625,1895.4371337890625,0.0,1803.5972900390625,1.0,1.0,0.0,3.0,1.0,0.0
17913300,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.9990000128746032,0.3789199590682983,0.3167511522769928,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.8539955615997314,0.2197893112897873,0.2088355720043182,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8909331560134888,0.2495275735855102,0.1749709844589233,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8285032510757446,0.1995306760072708,0.1897592097520828,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.7275341153144836,0.1333940178155899,0.6048168540000916,285.0993347167969,284.95001220703125,298.5972900390625,294.2206115722656,297.8829345703125,297.3186950683594,285.1145324707031,1.0,0.3363572061061859,0.8496957421302795,0.8496957421302795,1.0,1.0,-1.794560194015503,0.7910594344139099,1.0035006999969482,0.3804631233215332,0.9926328659057616,0.9926328659057616,0.0,51.04509735107422,25.0,35659.1796875,0.0,483.91259765625,1.0,281.4921875,283.9753723144531,297.1463317871094,299.4333190917969,293.1499938964844,293.1499938964844,281.54998779296875,27927.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148057818412781,1.0,0.0,0.0,3.4080593585968018,3.4080796241760254,7.750105055492895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.00537109375,0.0,1784.8409423828125,1895.4371337890625,0.0,1729.4986572265625,1.0,1.0,0.0,3.0,1.0,0.0
17913360,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.9990000128746032,0.3849895596504211,0.3007554113864898,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.8693300485610962,0.2204073518514633,0.2092625051736831,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.9076225757598876,0.2501378953456878,0.1752796322107315,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8425095677375793,0.2000477015972137,0.1900938898324966,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.7391079068183899,0.1334826946258545,0.6043688058853149,285.1429138183594,284.95001220703125,298.6286926269531,294.2179260253906,297.9092712402344,297.34161376953125,285.1434326171875,1.0,0.3304688036441803,0.8500036597251892,0.8500036597251892,1.0,1.0,-1.7761023044586182,0.7823265194892883,0.9937758445739746,0.3756377696990967,1.0,1.0,0.0,47.70639801025391,28.0,35314.61328125,0.0,462.1892395019531,1.0,281.53875732421875,284.00592041015625,297.1643371582031,299.4790344238281,293.1499938964844,293.1499938964844,281.25,26364.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102801203727722,1.0,0.0,0.0,3.4188477993011475,3.418867826461792,7.799249601703195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.3876953125,0.0,1784.0665283203125,1895.4371337890625,0.0,1692.80712890625,1.0,1.0,0.0,3.0,1.0,0.0
17913420,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.3979036808013916,0.2787107825279236,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8931242823600769,0.2210740596055984,0.2099435031414032,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9352970123291016,0.2505733966827392,0.175672098994255,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8643499612808228,0.2005632519721985,0.1906156539916992,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7571475505828857,0.1335071772336959,0.6041010022163391,284.92510986328125,284.95001220703125,298.6902160644531,294.2134704589844,297.9637451171875,297.3915710449219,284.9202575683594,1.0,0.3230798542499542,0.850619375705719,0.850619375705719,1.0,1.0,-1.751216173171997,0.770623505115509,0.980592668056488,0.3690203130245209,0.9436063766479492,0.9436063766479492,0.0,43.36922454833984,31.0,35756.4140625,0.0,434.05267333984375,1.0,281.2596435546875,283.7727355957031,297.24383544921875,299.6573791503906,293.1499938964844,293.1499938964844,280.95001220703125,28075.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208335995674133,1.0,0.0,0.0,3.4070281982421875,3.407048463821411,7.745416041871067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.8447265625,0.0,1784.9063720703125,1895.4371337890625,0.0,1778.8853759765625,1.0,1.0,0.0,3.0,1.0,0.0
17913480,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.3979036808013916,0.2787107825279236,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8931242823600769,0.2210740596055984,0.2099435031414032,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9352970123291016,0.2505733966827392,0.175672098994255,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8643499612808228,0.2005632519721985,0.1906156539916992,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7571475505828857,0.1335071772336959,0.6041010022163391,284.92510986328125,284.95001220703125,298.6902160644531,294.2134704589844,297.9637451171875,297.3915710449219,284.9202575683594,1.0,0.3230798542499542,0.850619375705719,0.850619375705719,1.0,1.0,-1.751216173171997,0.770623505115509,0.980592668056488,0.3690203130245209,0.9436063766479492,0.9436063766479492,0.0,43.36922454833984,31.0,35756.4140625,0.0,434.05267333984375,1.0,281.2596435546875,283.7727355957031,297.24383544921875,299.6573791503906,293.1499938964844,293.1499938964844,280.95001220703125,28075.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208335995674133,1.0,0.0,0.0,3.4070281982421875,3.407048463821411,7.745416041871067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.8447265625,0.0,1784.9063720703125,1895.4371337890625,0.0,1778.8853759765625,1.0,1.0,0.0,3.0,1.0,0.0
17913540,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.9990000128746032,0.4092670083045959,0.2658137679100036,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.9080319404602052,0.2211319208145141,0.2100095301866531,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.9517576694488524,0.2502584755420685,0.175471693277359,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.8781498670578003,0.200506180524826,0.19056998193264,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.7684844732284546,0.1331976801156997,0.6026203036308289,284.7674255371094,284.95001220703125,298.75,294.2104187011719,298.0118408203125,297.4311828613281,284.7821044921875,1.0,0.3183076381683349,0.8512351512908936,0.8512351512908936,1.0,1.0,-1.73373281955719,0.762420117855072,0.971312701702118,0.3644194304943084,0.7452266216278076,0.7452266216278076,0.0,40.90819549560547,49.0,35561.25,0.0,416.45611572265625,1.0,280.96112060546875,283.64910888671875,297.233642578125,299.6610717773437,293.1499938964844,293.1499938964844,281.25,44527.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293238639831543,1.0,0.0,0.0,3.1414794921875,3.141500473022461,6.585091227861994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.9990234375,0.0,1593.2333984375,1895.4371337890625,0.0,1849.406005859375,0.9565098881721495,1.0,0.0,3.0,1.0,0.0
17913600,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.9990000128746032,0.4092670083045959,0.2658137679100036,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.9080319404602052,0.2211319208145141,0.2100095301866531,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.9517576694488524,0.2502584755420685,0.175471693277359,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.8781498670578003,0.200506180524826,0.19056998193264,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.7684844732284546,0.1331976801156997,0.6026203036308289,284.7674255371094,284.95001220703125,298.75,294.2104187011719,298.0118408203125,297.4311828613281,284.7821044921875,1.0,0.3183076381683349,0.8512351512908936,0.8512351512908936,1.0,1.0,-1.73373281955719,0.762420117855072,0.971312701702118,0.3644194304943084,0.7452266216278076,0.7452266216278076,0.0,40.90819549560547,49.0,35561.25,0.0,416.45611572265625,1.0,280.96112060546875,283.64910888671875,297.233642578125,299.6610717773437,293.1499938964844,293.1499938964844,281.25,44527.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293238639831543,1.0,0.0,0.0,3.1414794921875,3.141500473022461,6.585091227861994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.9990234375,0.0,1593.2333984375,1895.4371337890625,0.0,1849.406005859375,0.9565098881721495,1.0,0.0,3.0,1.0,0.0
17913660,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9990000128746032,0.4194391071796417,0.2722608745098114,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.901573359966278,0.222299724817276,0.2107827514410019,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.944174349308014,0.2512781918048858,0.1758967041969299,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8720138669013977,0.2014791965484619,0.1911819279193878,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7628231048583984,0.1336840987205505,0.6036733388900757,284.96795654296875,284.95001220703125,298.80712890625,294.206787109375,298.055419921875,297.4634704589844,284.9676208496094,1.0,0.3217993378639221,0.8524165153503418,0.8524165153503418,1.0,1.0,-1.7448866367340088,0.7678700685501099,0.9770166277885436,0.3672197759151459,0.8515067100524902,0.8515067100524902,0.0,42.1679916381836,67.0,35378.27734375,0.0,426.72894287109375,1.0,281.23785400390625,283.82257080078125,297.145751953125,299.45916748046875,293.1499938964844,293.1499938964844,281.54998779296875,33009.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114617824554443,1.0,0.0,0.0,3.2702460289001465,3.270266056060791,7.135989221751515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.43115234375,0.0,1648.2779541015625,1895.4371337890625,0.0,1702.354736328125,0.974778950214386,1.0,0.0,3.0,1.0,0.0
17913720,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9990000128746032,0.4194391071796417,0.2722608745098114,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.901573359966278,0.222299724817276,0.2107827514410019,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.944174349308014,0.2512781918048858,0.1758967041969299,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8720138669013977,0.2014791965484619,0.1911819279193878,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7628231048583984,0.1336840987205505,0.6036733388900757,284.96795654296875,284.95001220703125,298.80712890625,294.206787109375,298.055419921875,297.4634704589844,284.9676208496094,1.0,0.3217993378639221,0.8524165153503418,0.8524165153503418,1.0,1.0,-1.7448866367340088,0.7678700685501099,0.9770166277885436,0.3672197759151459,0.8515067100524902,0.8515067100524902,0.0,42.1679916381836,67.0,35378.27734375,0.0,426.72894287109375,1.0,281.23785400390625,283.82257080078125,297.145751953125,299.45916748046875,293.1499938964844,293.1499938964844,281.54998779296875,33009.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114617824554443,1.0,0.0,0.0,3.2702460289001465,3.270266056060791,7.135989221751515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.43115234375,0.0,1648.2779541015625,1895.4371337890625,0.0,1702.354736328125,0.974778950214386,1.0,0.0,3.0,1.0,0.0
17913780,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.9990000128746032,0.4258959889411926,0.2938007116317749,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.8810856938362122,0.2243886590003967,0.2127061635255813,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.9194586277008056,0.2532278597354889,0.1772219836711883,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.8528374433517456,0.2033381164073944,0.1928963512182235,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.7463557124137878,0.1348650604486465,0.6090248823165894,285.1455078125,284.95001220703125,298.8609313964844,294.20074462890625,298.0843811035156,297.47100830078125,285.152099609375,1.0,0.3318720757961273,0.85359787940979,0.85359787940979,1.0,1.0,-1.7831202745437622,0.7861351370811462,0.996985137462616,0.3772599399089813,1.0,1.0,0.0,46.61748123168945,85.0,35299.75390625,0.0,463.25341796875,1.0,281.5394287109375,284.00030517578125,297.1620178222656,299.44500732421875,293.1499938964844,293.1499938964844,281.25,26367.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004538774490356,1.0,0.0,0.0,3.4191718101501465,3.419191837310791,7.800728099027765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.70166015625,0.0,1784.5445556640625,1895.4371337890625,0.0,1614.3367919921875,1.0,1.0,0.0,3.0,1.0,0.0
17913840,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.9990000128746032,0.4258959889411926,0.2938007116317749,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.8810856938362122,0.2243886590003967,0.2127061635255813,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.9194586277008056,0.2532278597354889,0.1772219836711883,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.8528374433517456,0.2033381164073944,0.1928963512182235,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.7463557124137878,0.1348650604486465,0.6090248823165894,285.1455078125,284.95001220703125,298.8609313964844,294.20074462890625,298.0843811035156,297.47100830078125,285.152099609375,1.0,0.3318720757961273,0.85359787940979,0.85359787940979,1.0,1.0,-1.7831202745437622,0.7861351370811462,0.996985137462616,0.3772599399089813,1.0,1.0,0.0,46.61748123168945,85.0,35299.75390625,0.0,463.25341796875,1.0,281.5394287109375,284.00030517578125,297.1620178222656,299.44500732421875,293.1499938964844,293.1499938964844,281.25,26367.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004538774490356,1.0,0.0,0.0,3.4191718101501465,3.419191837310791,7.800728099027765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.70166015625,0.0,1784.5445556640625,1895.4371337890625,0.0,1614.3367919921875,1.0,1.0,0.0,3.0,1.0,0.0
17913900,297.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9990000128746032,0.4272947013378143,0.3093184530735016,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8675337433815002,0.225485697388649,0.213895171880722,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9036049842834472,0.254190593957901,0.1780335754156112,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.840421199798584,0.2043269574642181,0.1939766258001327,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7357227206230164,0.1354725509881973,0.612450361251831,285.0640563964844,284.95001220703125,298.8866271972656,294.19683837890625,298.0921325683594,297.4632873535156,285.0500793457031,1.0,0.3389221429824829,0.8541885614395142,0.8541885614395142,1.0,1.0,-1.8095602989196773,0.7987582087516785,1.010802149772644,0.3842338919639587,1.0,1.0,0.0,49.98344039916992,85.0,36482.41015625,0.0,490.259521484375,1.0,281.30303955078125,283.8711853027344,297.25653076171875,299.7076721191406,293.1499938964844,293.1499938964844,281.25,26347.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711517333984375,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.0556640625,0.0,1784.0584716796875,1895.4371337890625,0.0,1702.80419921875,1.0,1.0,0.0,3.0,1.0,0.0
17913960,297.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.4271204173564911,0.3279835283756256,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8523715138435364,0.2264197468757629,0.21497642993927,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.88675457239151,0.2549135386943817,0.1787073165178299,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.826504111289978,0.2051697671413421,0.1949658691883087,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7236189246177673,0.1359227448701858,0.615444004535675,285.0257873535156,284.95001220703125,298.9115600585937,294.1924133300781,298.09423828125,297.4459533691406,285.02789306640625,1.0,0.3470499813556671,0.8540359139442444,0.8540359139442444,1.0,1.0,-1.8388572931289675,0.8126940727233887,1.0261632204055786,0.3919140994548797,1.0,1.0,0.0,54.177677154541016,103.0,36944.453125,0.0,522.4977416992188,1.0,281.2586669921875,283.8407897949219,297.2685852050781,299.72528076171875,293.1499938964844,293.1499938964844,280.95001220703125,26347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203904986381531,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.83740234375,0.0,1784.0576171875,1895.4371337890625,0.0,1775.2354736328125,1.0,1.0,0.0,3.0,1.0,0.0
17914020,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.4226248860359192,0.3720616400241852,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8215636014938354,0.22805155813694,0.2169488221406936,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8519116044044495,0.2560194432735443,0.1798195987939834,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7954805493354797,0.206637755036354,0.1967792809009552,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.695185661315918,0.136463314294815,0.6201285719871521,284.8985595703125,284.95001220703125,298.959228515625,294.1820373535156,298.0848083496094,297.387939453125,284.9017333984375,1.0,0.3657853603363037,0.8537306785583496,0.8537306785583496,1.0,1.0,-1.9032872915267944,0.8434045314788818,1.0598827600479126,0.4088223576545715,0.9239588379859924,0.9239588379859924,0.0,64.8389892578125,106.0,38671.1640625,0.0,601.4364013671875,1.0,280.96014404296875,283.6787414550781,297.2693176269531,299.85308837890625,293.1499938964844,293.1499938964844,280.6499938964844,29352.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413359880447388,1.0,0.0,0.0,3.39817762374878,3.398198127746582,7.705227176302287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.84326171875,0.0,1785.482666015625,1895.4371337890625,0.0,1950.9766845703125,1.0,1.0,0.0,3.0,1.0,0.0
17914080,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.4226248860359192,0.3720616400241852,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8215636014938354,0.22805155813694,0.2169488221406936,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8519116044044495,0.2560194432735443,0.1798195987939834,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7954805493354797,0.206637755036354,0.1967792809009552,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.695185661315918,0.136463314294815,0.6201285719871521,284.8985595703125,284.95001220703125,298.959228515625,294.1820373535156,298.0848083496094,297.387939453125,284.9017333984375,1.0,0.3657853603363037,0.8537306785583496,0.8537306785583496,1.0,1.0,-1.9032872915267944,0.8434045314788818,1.0598827600479126,0.4088223576545715,0.9239588379859924,0.9239588379859924,0.0,64.8389892578125,106.0,38671.1640625,0.0,601.4364013671875,1.0,280.96014404296875,283.6787414550781,297.2693176269531,299.85308837890625,293.1499938964844,293.1499938964844,280.6499938964844,29352.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413359880447388,1.0,0.0,0.0,3.39817762374878,3.398198127746582,7.705227176302287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.84326171875,0.0,1785.482666015625,1895.4371337890625,0.0,1950.9766845703125,1.0,1.0,0.0,3.0,1.0,0.0
17914140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.9814470410346984,0.4190431237220764,0.378521054983139,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.799483597278595,0.2289298921823501,0.2181535512208938,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.8293663263320923,0.2565319240093231,0.1804647594690323,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.773280143737793,0.2074169367551803,0.1978890597820282,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.6745502948760986,0.136568397283554,0.6224564909934998,284.7739562988281,284.95001220703125,298.9876403808594,294.174560546875,298.0756225585937,297.3477783203125,284.7663879394531,1.0,0.3749285042285919,0.853539764881134,0.853539764881134,1.0,1.0,-1.9179755449295044,0.8503116965293884,1.0676639080047607,0.4130239188671112,0.7982128262519836,0.7982128262519836,0.0,73.1490478515625,106.0,39548.19140625,0.0,639.14306640625,1.0,280.6874084472656,283.5233154296875,297.2721862792969,299.9672241210937,293.1499938964844,293.1499938964844,280.6499938964844,36763.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543647289276123,1.0,0.0,0.0,3.340188503265381,3.3402099609375,7.444496077368967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.3125,0.0,1779.547119140625,1895.4371337890625,0.0,2063.329833984375,0.9962249398231506,1.0,0.0,3.0,1.0,0.0
17914200,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.9662137627601624,0.4185979664325714,0.3775144219398498,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.7874601483345032,0.2294217050075531,0.2187979370355606,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.8177101016044617,0.2567962110042572,0.1807798594236374,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.7619515061378479,0.2078488022089004,0.1984794735908508,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.6639009714126587,0.1366015523672104,0.6234763860702515,284.7905578613281,284.95001220703125,299.0041809082031,294.1697692871094,298.0762023925781,297.3353271484375,284.80230712890625,1.0,0.3794488906860351,0.8534254431724548,0.8534254431724548,1.0,1.0,-1.919312119483948,0.8509281277656555,1.0683839321136477,0.4134086370468139,0.7651561498641968,0.7651561498641968,0.0,78.02063751220703,94.0,39103.08203125,0.0,656.2491455078125,1.0,280.6609191894531,283.5720520019531,297.2300720214844,299.8711242675781,293.1499938964844,293.1499938964844,280.95001220703125,42398.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566434144973755,1.0,0.0,0.0,3.194427013397217,3.1944479942321777,6.808935495428159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.73681640625,0.0,1640.370849609375,1895.4371337890625,0.0,2083.196533203125,0.9671440720558168,1.0,0.0,3.0,1.0,0.0
17914260,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9547699689865112,0.4218580424785614,0.3793652951717376,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7793797850608826,0.2315995544195175,0.2207727134227752,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8090766072273254,0.2585597336292267,0.1819133013486862,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7544402480125427,0.2097918540239334,0.2002544701099395,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.6562567353248596,0.1374019533395767,0.6268233060836792,284.9657592773437,284.95001220703125,299.0466003417969,294.1557922363281,298.0954895019531,297.3352966308594,284.9656982421875,1.0,0.3845821022987366,0.8523818254470825,0.8523818254470825,1.0,1.0,-1.931410908699036,0.8566324710845947,1.074778437614441,0.4164402484893799,0.8617737293243408,0.8617737293243408,0.0,82.69645690917969,82.0,38829.3046875,0.0,680.881591796875,1.0,280.9383239746094,283.7286682128906,297.1218566894531,299.6529541015625,293.1499938964844,293.1499938964844,281.25,33030.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444236278533936,1.0,0.0,0.0,3.324481010437012,3.3245015144348145,7.374643473667675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.12353515625,0.0,1720.880859375,1895.4371337890625,0.0,1977.4052734375,0.9888282418251038,1.0,0.0,3.0,1.0,0.0
17914320,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9547699689865112,0.4218580424785614,0.3793652951717376,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7793797850608826,0.2315995544195175,0.2207727134227752,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8090766072273254,0.2585597336292267,0.1819133013486862,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7544402480125427,0.2097918540239334,0.2002544701099395,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.6562567353248596,0.1374019533395767,0.6268233060836792,284.9657592773437,284.95001220703125,299.0466003417969,294.1557922363281,298.0954895019531,297.3352966308594,284.9656982421875,1.0,0.3845821022987366,0.8523818254470825,0.8523818254470825,1.0,1.0,-1.931410908699036,0.8566324710845947,1.074778437614441,0.4164402484893799,0.8617737293243408,0.8617737293243408,0.0,82.69645690917969,82.0,38829.3046875,0.0,680.881591796875,1.0,280.9383239746094,283.7286682128906,297.1218566894531,299.6529541015625,293.1499938964844,293.1499938964844,281.25,33030.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444236278533936,1.0,0.0,0.0,3.324481010437012,3.3245015144348145,7.374643473667675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.12353515625,0.0,1720.880859375,1895.4371337890625,0.0,1977.4052734375,0.9888282418251038,1.0,0.0,3.0,1.0,0.0
17914380,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9652761816978456,0.4269374310970306,0.3834904432296753,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.7877902984619141,0.2344109714031219,0.2231776416301727,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.8166476488113403,0.2609902620315552,0.183417871594429,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7622058987617493,0.2123258113861084,0.2024092823266983,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.6628552079200745,0.1388905346393585,0.6322891712188721,285.1427001953125,284.95001220703125,299.0867004394531,294.14031982421875,298.1215515136719,297.3490905761719,285.1467590332031,1.0,0.3849550485610962,0.8513382077217102,0.8513382077217102,1.0,1.0,-1.9502073526382449,0.8655350804328918,1.0846723318099976,0.4212552011013031,1.0,1.0,0.0,80.81388854980469,70.0,38309.9609375,0.0,689.3473510742188,1.0,281.23974609375,283.9127197265625,297.1063232421875,299.5856628417969,293.1499938964844,293.1499938964844,280.95001220703125,26356.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345216870307922,1.0,0.0,0.0,3.419585943222046,3.4196059703826904,7.802618142704887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.423828125,0.0,1785.015625,1895.4371337890625,0.0,1893.10693359375,1.0,1.0,0.0,3.0,1.0,0.0
17914440,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9652761816978456,0.4269374310970306,0.3834904432296753,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.7877902984619141,0.2344109714031219,0.2231776416301727,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.8166476488113403,0.2609902620315552,0.183417871594429,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7622058987617493,0.2123258113861084,0.2024092823266983,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.6628552079200745,0.1388905346393585,0.6322891712188721,285.1427001953125,284.95001220703125,299.0867004394531,294.14031982421875,298.1215515136719,297.3490905761719,285.1467590332031,1.0,0.3849550485610962,0.8513382077217102,0.8513382077217102,1.0,1.0,-1.9502073526382449,0.8655350804328918,1.0846723318099976,0.4212552011013031,1.0,1.0,0.0,80.81388854980469,70.0,38309.9609375,0.0,689.3473510742188,1.0,281.23974609375,283.9127197265625,297.1063232421875,299.5856628417969,293.1499938964844,293.1499938964844,280.95001220703125,26356.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345216870307922,1.0,0.0,0.0,3.419585943222046,3.4196059703826904,7.802618142704887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.423828125,0.0,1785.015625,1895.4371337890625,0.0,1893.10693359375,1.0,1.0,0.0,3.0,1.0,0.0
17914500,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9750384092330932,0.4292978346347809,0.385710060596466,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7962164878845215,0.2358254492282867,0.224468246102333,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8242692947387695,0.2621588706970215,0.1842261701822281,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7701113224029541,0.2136057466268539,0.2035664916038513,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6699208617210388,0.1397279798984527,0.635603666305542,285.0409545898437,284.95001220703125,299.10595703125,294.1320495605469,298.1337585449219,297.3551940917969,285.02587890625,1.0,0.3839448094367981,0.8508163690567017,0.8508163690567017,1.0,1.0,-1.9607645273208616,0.8705374002456665,1.0902272462844849,0.4239892661571502,1.0,1.0,0.0,78.32808685302734,70.0,39294.48046875,0.0,689.3818359375,1.0,281.00311279296875,283.7701416015625,297.1825561523437,299.82061767578125,293.1499938964844,293.1499938964844,280.95001220703125,26348.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439569234848022,1.0,0.0,0.0,3.4189605712890625,3.418980836868286,7.799764603078074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.40576171875,0.0,1784.059326171875,1895.4371337890625,0.0,1973.4022216796875,1.0,1.0,0.0,3.0,1.0,0.0
17914560,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9854166507720948,0.4311588704586029,0.3874196410179138,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8061360120773315,0.237038105726242,0.2255614548921585,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8331720232963562,0.2630483508110046,0.1848303377628326,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7795746922492981,0.2147006839513778,0.204543188214302,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6784331202507019,0.1404584050178527,0.6384681463241577,284.9834899902344,284.95001220703125,299.1247253417969,294.1235046386719,298.1435546875,297.3573608398437,284.9819030761719,1.0,0.382257342338562,0.850601851940155,0.850601851940155,1.0,1.0,-1.9694709777832031,0.8746808767318726,1.0947901010513306,0.4262720942497253,0.9886813759803772,0.9886813759803772,0.0,75.32617950439453,58.0,39467.8984375,0.0,686.2062377929688,1.0,280.9595031738281,283.72283935546875,297.1812744140625,299.80780029296875,293.1499938964844,293.1499938964844,280.6499938964844,26637.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505316138267517,1.0,0.0,0.0,3.416966676712036,3.4169867038726807,7.790669087626156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.59814453125,0.0,1784.20556640625,1895.4371337890625,0.0,2030.0523681640625,1.0,1.0,0.0,3.0,1.0,0.0
17914620,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.9990000128746032,0.434821218252182,0.3825370073318481,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8265162110328674,0.2391593903303146,0.2274051755666732,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8531188368797302,0.2644193470478058,0.1856921911239624,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.800649881362915,0.2166014611721038,0.2061757445335388,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.697372555732727,0.1417249292135238,0.6432467103004456,284.8081970214844,284.95001220703125,299.16082763671875,294.10552978515625,298.1610107421875,297.35955810546875,284.8076477050781,1.0,0.3769918382167816,0.850172758102417,0.850172758102417,1.0,1.0,-1.9747813940048216,0.8771530389785767,1.0976283550262451,0.4277401864528656,0.8239097595214844,0.8239097595214844,0.0,68.95743560791016,46.0,40249.18359375,0.0,668.9151000976562,1.0,280.6597900390625,283.5321350097656,297.1635437011719,299.8670349121094,293.1499938964844,293.1499938964844,280.95001220703125,36008.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654516100883484,1.0,0.0,0.0,3.349561929702759,3.349583148956299,7.486336244255654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.51806640625,0.0,1784.938720703125,1895.4371337890625,0.0,2160.556640625,0.9987542033195496,1.0,0.0,3.0,1.0,0.0
17914680,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.9990000128746032,0.434821218252182,0.3825370073318481,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8265162110328674,0.2391593903303146,0.2274051755666732,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8531188368797302,0.2644193470478058,0.1856921911239624,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.800649881362915,0.2166014611721038,0.2061757445335388,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.697372555732727,0.1417249292135238,0.6432467103004456,284.8081970214844,284.95001220703125,299.16082763671875,294.10552978515625,298.1610107421875,297.35955810546875,284.8076477050781,1.0,0.3769918382167816,0.850172758102417,0.850172758102417,1.0,1.0,-1.9747813940048216,0.8771530389785767,1.0976283550262451,0.4277401864528656,0.8239097595214844,0.8239097595214844,0.0,68.95743560791016,46.0,40249.18359375,0.0,668.9151000976562,1.0,280.6597900390625,283.5321350097656,297.1635437011719,299.8670349121094,293.1499938964844,293.1499938964844,280.95001220703125,36008.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654516100883484,1.0,0.0,0.0,3.349561929702759,3.349583148956299,7.486336244255654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.51806640625,0.0,1784.938720703125,1895.4371337890625,0.0,2160.556640625,0.9987542033195496,1.0,0.0,3.0,1.0,0.0
17914740,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.4451351165771484,0.3563502430915832,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8475593328475952,0.2418607324361801,0.229499414563179,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8751125931739807,0.2665004134178161,0.186771273612976,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8218510150909424,0.2190129607915878,0.2080202847719192,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7168064713478088,0.1434278190135955,0.6489322185516357,284.9633483886719,284.95001220703125,299.1952209472656,294.08660888671875,298.1976928710937,297.3988037109375,284.964111328125,1.0,0.3687377572059631,0.8497437238693237,0.8497437238693237,1.0,1.0,-1.9559874534606927,0.8680989146232605,1.087888479232788,0.422788918018341,0.8989701271057129,0.8989701271057129,0.0,62.7557258605957,49.0,39166.16796875,0.0,633.7457275390625,1.0,280.939453125,283.7030639648437,297.0493469238281,299.6138610839844,293.1499938964844,293.1499938964844,281.25,31244.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534195780754089,1.0,0.0,0.0,3.3849105834960938,3.384931325912476,7.645179493920295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.9697265625,0.0,1786.11279296875,1895.4371337890625,0.0,2055.107666015625,1.0,1.0,0.0,3.0,1.0,0.0
17914800,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.4451351165771484,0.3563502430915832,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8475593328475952,0.2418607324361801,0.229499414563179,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8751125931739807,0.2665004134178161,0.186771273612976,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8218510150909424,0.2190129607915878,0.2080202847719192,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7168064713478088,0.1434278190135955,0.6489322185516357,284.9633483886719,284.95001220703125,299.1952209472656,294.08660888671875,298.1976928710937,297.3988037109375,284.964111328125,1.0,0.3687377572059631,0.8497437238693237,0.8497437238693237,1.0,1.0,-1.9559874534606927,0.8680989146232605,1.087888479232788,0.422788918018341,0.8989701271057129,0.8989701271057129,0.0,62.7557258605957,49.0,39166.16796875,0.0,633.7457275390625,1.0,280.939453125,283.7030639648437,297.0493469238281,299.6138610839844,293.1499938964844,293.1499938964844,281.25,31244.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534195780754089,1.0,0.0,0.0,3.3849105834960938,3.384931325912476,7.645179493920295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.9697265625,0.0,1786.11279296875,1895.4371337890625,0.0,2055.107666015625,1.0,1.0,0.0,3.0,1.0,0.0
17914860,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.9990000128746032,0.4603103101253509,0.335165411233902,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.8683679103851318,0.2453468143939972,0.2324352115392685,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.8965343236923218,0.2694464921951294,0.1885528713464737,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.8409894108772278,0.2221425622701645,0.2106362581253051,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7339486479759216,0.1459416449069976,0.6584632396697998,285.1515808105469,284.95001220703125,299.2281494140625,294.0668640136719,298.25,297.4667663574219,285.1550598144531,1.0,0.3643015921115875,0.8497182726860046,0.8497182726860046,1.0,1.0,-1.950783133506775,0.865664005279541,1.085119128227234,0.4211883544921875,1.0,1.0,0.0,58.27657318115234,52.0,38206.90234375,0.0,614.9309692382812,1.0,281.2400817871094,283.9065856933594,297.0163879394531,299.4970703125,293.1499938964844,293.1499938964844,280.95001220703125,26328.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400000095367432,1.0,0.0,0.0,3.419102430343628,3.4191224575042725,7.80041148118471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.3720703125,0.0,1784.0474853515625,1895.4371337890625,0.0,1939.580810546875,1.0,1.0,0.0,3.0,1.0,0.0
17914920,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.9990000128746032,0.4603103101253509,0.335165411233902,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.8683679103851318,0.2453468143939972,0.2324352115392685,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.8965343236923218,0.2694464921951294,0.1885528713464737,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.8409894108772278,0.2221425622701645,0.2106362581253051,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7339486479759216,0.1459416449069976,0.6584632396697998,285.1515808105469,284.95001220703125,299.2281494140625,294.0668640136719,298.25,297.4667663574219,285.1550598144531,1.0,0.3643015921115875,0.8497182726860046,0.8497182726860046,1.0,1.0,-1.950783133506775,0.865664005279541,1.085119128227234,0.4211883544921875,1.0,1.0,0.0,58.27657318115234,52.0,38206.90234375,0.0,614.9309692382812,1.0,281.2400817871094,283.9065856933594,297.0163879394531,299.4970703125,293.1499938964844,293.1499938964844,280.95001220703125,26328.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400000095367432,1.0,0.0,0.0,3.419102430343628,3.4191224575042725,7.80041148118471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.3720703125,0.0,1784.0474853515625,1895.4371337890625,0.0,1939.580810546875,1.0,1.0,0.0,3.0,1.0,0.0
17914980,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.474687784910202,0.3205519318580627,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8855625987052917,0.2485794275999069,0.2355449795722961,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9140170216560364,0.2719290852546692,0.1903828978538513,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8567211627960205,0.2250369936227798,0.2134166210889816,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7482866048812866,0.148535743355751,0.6699001789093018,284.97589111328125,284.95001220703125,299.25982666015625,294.0465393066406,298.2978515625,297.52740478515625,284.9739074707031,1.0,0.3626431226730346,0.8496928215026855,0.8496928215026855,1.0,1.0,-1.956236362457276,0.8683095574378967,1.087926745414734,0.4224793612957001,0.994447946548462,0.994447946548462,0.0,55.56680679321289,55.0,39234.8359375,0.0,609.9934692382812,1.0,280.957763671875,283.7033386230469,297.09130859375,299.70477294921875,293.1499938964844,293.1499938964844,280.6499938964844,26372.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530097961425781,1.0,0.0,0.0,3.418795824050904,3.418816089630127,7.799013133080734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.47216796875,0.0,1784.0703125,1895.4371337890625,0.0,2051.54638671875,1.0,1.0,0.0,3.0,1.0,0.0
