time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915040,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.474687784910202,0.3205519318580627,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8855625987052917,0.2485794275999069,0.2355449795722961,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9140170216560364,0.2719290852546692,0.1903828978538513,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8567211627960205,0.2250369936227798,0.2134166210889816,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7482866048812866,0.148535743355751,0.6699001789093018,284.97589111328125,284.95001220703125,299.25982666015625,294.0465393066406,298.2978515625,297.52740478515625,284.9739074707031,1.0,0.3626431226730346,0.8496928215026855,0.8496928215026855,1.0,1.0,-1.956236362457276,0.8683095574378967,1.087926745414734,0.4224793612957001,0.994447946548462,0.994447946548462,0.0,55.56680679321289,55.0,39234.8359375,0.0,609.9934692382812,1.0,280.957763671875,283.7033386230469,297.09130859375,299.70477294921875,293.1499938964844,293.1499938964844,280.6499938964844,26372.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530097961425781,1.0,0.0,0.0,3.418795824050904,3.418816089630127,7.799013133080734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.47216796875,0.0,1784.0703125,1895.4371337890625,0.0,2051.54638671875,1.0,1.0,0.0,3.0,1.0,0.0
17915100,297.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9990000128746032,0.481089174747467,0.3159580826759338,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8916829228401184,0.2499611675739288,0.2368834912776947,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9203490018844604,0.2728436887264251,0.19106525182724,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.862372100353241,0.2262578755617141,0.2146025747060775,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7536410093307495,0.1496840119361877,0.6751241087913513,284.8489685058594,284.95001220703125,299.2752380371094,294.03619384765625,298.3184509277344,297.5519104003906,284.8341979980469,1.0,0.3626083731651306,0.8496801257133484,0.8496801257133484,1.0,1.0,-1.960841417312622,0.8705329298973083,1.090308427810669,0.4236155748367309,0.900854229927063,0.900854229927063,0.0,54.811954498291016,55.0,40099.90234375,0.0,610.9202880859375,1.0,280.7078857421875,283.5457458496094,297.1123046875,299.8431396484375,293.1499938964844,293.1499938964844,280.6499938964844,29036.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622972130775452,1.0,0.0,0.0,3.400371789932251,3.4003922939300537,7.715181595813192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.25634765625,0.0,1785.343994140625,1895.4371337890625,0.0,2132.752197265625,1.0,1.0,0.0,3.0,1.0,0.0
17915160,297.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.9990000128746032,0.4870057702064514,0.3129717111587524,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.8961622714996338,0.2512359917163849,0.2380932867527008,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9247823357582092,0.2736132144927978,0.1916156560182571,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.866517186164856,0.2273712009191513,0.2156630009412765,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.7577052712440491,0.150734081864357,0.6798913478851318,284.80596923828125,284.95001220703125,299.2904052734375,294.0257568359375,298.3368530273437,297.5726623535156,284.8074645996094,1.0,0.3629997670650482,0.8496447801589966,0.8496447801589966,1.0,1.0,-1.966366052627564,0.8731957077980042,1.0931702852249146,0.4249889254570007,0.828111469745636,0.828111469745636,0.0,54.39015197753906,58.0,40118.6953125,0.0,613.6546020507812,1.0,280.66015625,283.5194091796875,297.0765380859375,299.76470947265625,293.1499938964844,293.1499938964844,280.95001220703125,35723.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663621306419373,1.0,0.0,0.0,3.352145195007324,3.3521664142608643,7.497887395402358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.31689453125,0.0,1785.6575927734375,1895.4371337890625,0.0,2168.602783203125,0.9995469450950624,1.0,0.0,3.0,1.0,0.0
17915220,297.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.4995149672031402,0.3089906275272369,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.903838574886322,0.2545934319496155,0.2409665584564209,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9322161078453064,0.2761174440383911,0.1931074410676956,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8736386895179749,0.230313628911972,0.2181748449802398,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7647976875305176,0.1532928496599197,0.6904700398445129,285.0013732910156,284.95001220703125,299.3201599121094,294.00469970703125,298.3730163574219,297.613037109375,285.0049743652344,1.0,0.3649397790431976,0.8495741486549377,0.8495741486549377,1.0,1.0,-1.9825413227081297,0.8809902667999268,1.1015510559082031,0.4290414154529571,0.9400147795677184,0.9400147795677184,0.0,54.054630279541016,76.0,39588.39453125,0.0,624.77001953125,1.0,280.9396667480469,283.7192077636719,296.9734191894531,299.5482788085937,293.1499938964844,293.1499938964844,280.6499938964844,29190.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554938197135925,1.0,0.0,0.0,3.3986198902130127,3.3986403942108154,7.707233748988074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.2265625,0.0,1784.45361328125,1895.4371337890625,0.0,2073.166015625,1.0,1.0,0.0,3.0,1.0,0.0
17915280,297.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.4995149672031402,0.3089906275272369,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.903838574886322,0.2545934319496155,0.2409665584564209,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9322161078453064,0.2761174440383911,0.1931074410676956,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8736386895179749,0.230313628911972,0.2181748449802398,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7647976875305176,0.1532928496599197,0.6904700398445129,285.0013732910156,284.95001220703125,299.3201599121094,294.00469970703125,298.3730163574219,297.613037109375,285.0049743652344,1.0,0.3649397790431976,0.8495741486549377,0.8495741486549377,1.0,1.0,-1.9825413227081297,0.8809902667999268,1.1015510559082031,0.4290414154529571,0.9400147795677184,0.9400147795677184,0.0,54.054630279541016,76.0,39588.39453125,0.0,624.77001953125,1.0,280.9396667480469,283.7192077636719,296.9734191894531,299.5482788085937,293.1499938964844,293.1499938964844,280.6499938964844,29190.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554938197135925,1.0,0.0,0.0,3.3986198902130127,3.3986403942108154,7.707233748988074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.2265625,0.0,1784.45361328125,1895.4371337890625,0.0,2073.166015625,1.0,1.0,0.0,3.0,1.0,0.0
17915340,297.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.5094326138496399,0.3221957683563232,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8951980471611023,0.2579647004604339,0.2443436980247497,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9205894470214844,0.2785253822803497,0.1949688345193863,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8653826117515564,0.2332620471715927,0.2211482375860214,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.758732795715332,0.1558670103549957,0.702832043170929,284.8818359375,284.95001220703125,299.3492431640625,293.9835510253906,298.3993225097656,297.6351318359375,284.88525390625,1.0,0.3741271197795868,0.8495035171508789,0.8495035171508789,1.0,1.0,-2.023085355758667,0.9005218148231506,1.122563719749451,0.4393480718135834,0.8435229063034058,0.8435229063034058,0.0,57.54481887817383,79.0,40937.51953125,0.0,668.2566528320312,1.0,280.6592102050781,283.571533203125,297.0273742675781,299.7351379394531,293.1499938964844,293.1499938964844,280.95001220703125,35182.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679190635681152,1.0,0.0,0.0,3.357435464859009,3.357456684112549,7.521572342739091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.19921875,0.0,1787.5650634765625,1895.4371337890625,0.0,2182.382080078125,1.0,1.0,0.0,3.0,1.0,0.0
17915400,297.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.5094326138496399,0.3221957683563232,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8951980471611023,0.2579647004604339,0.2443436980247497,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9205894470214844,0.2785253822803497,0.1949688345193863,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8653826117515564,0.2332620471715927,0.2211482375860214,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.758732795715332,0.1558670103549957,0.702832043170929,284.8818359375,284.95001220703125,299.3492431640625,293.9835510253906,298.3993225097656,297.6351318359375,284.88525390625,1.0,0.3741271197795868,0.8495035171508789,0.8495035171508789,1.0,1.0,-2.023085355758667,0.9005218148231506,1.122563719749451,0.4393480718135834,0.8435229063034058,0.8435229063034058,0.0,57.54481887817383,79.0,40937.51953125,0.0,668.2566528320312,1.0,280.6592102050781,283.571533203125,297.0273742675781,299.7351379394531,293.1499938964844,293.1499938964844,280.95001220703125,35182.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679190635681152,1.0,0.0,0.0,3.357435464859009,3.357456684112549,7.521572342739091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.19921875,0.0,1787.5650634765625,1895.4371337890625,0.0,2182.382080078125,1.0,1.0,0.0,3.0,1.0,0.0
17915460,297.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9990000128746032,0.5170530676841736,0.3357928991317749,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8869444131851196,0.2618319094181061,0.2478711754083633,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.909687340259552,0.2815002501010895,0.1969188898801803,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8575720191001892,0.2366431206464767,0.2242426127195358,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.7527961134910583,0.1585882902145385,0.7150200605392456,285.0989990234375,284.95001220703125,299.3778991699219,293.96246337890625,298.4123840332031,297.633544921875,285.1035461425781,1.0,0.3827352225780487,0.8487200736999512,0.8487200736999512,1.0,1.0,-2.06435227394104,0.920292317867279,1.1440598964691162,0.4500209093093872,1.0,1.0,0.0,61.26996994018555,82.0,40741.84375,0.0,714.7806396484375,1.0,280.9407958984375,283.78424072265625,296.9497985839844,299.5845031738281,293.1499938964844,293.1499938964844,280.6499938964844,26456.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616612911224365,1.0,0.0,0.0,3.41821551322937,3.4182357788085938,7.796365935064387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.11572265625,0.0,1784.113525390625,1895.4371337890625,0.0,2127.159912109375,1.0,1.0,0.0,3.0,1.0,0.0
17915520,297.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9990000128746032,0.5170530676841736,0.3357928991317749,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8869444131851196,0.2618319094181061,0.2478711754083633,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.909687340259552,0.2815002501010895,0.1969188898801803,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8575720191001892,0.2366431206464767,0.2242426127195358,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.7527961134910583,0.1585882902145385,0.7150200605392456,285.0989990234375,284.95001220703125,299.3778991699219,293.96246337890625,298.4123840332031,297.633544921875,285.1035461425781,1.0,0.3827352225780487,0.8487200736999512,0.8487200736999512,1.0,1.0,-2.06435227394104,0.920292317867279,1.1440598964691162,0.4500209093093872,1.0,1.0,0.0,61.26996994018555,82.0,40741.84375,0.0,714.7806396484375,1.0,280.9407958984375,283.78424072265625,296.9497985839844,299.5845031738281,293.1499938964844,293.1499938964844,280.6499938964844,26456.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616612911224365,1.0,0.0,0.0,3.41821551322937,3.4182357788085938,7.796365935064387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.11572265625,0.0,1784.113525390625,1895.4371337890625,0.0,2127.159912109375,1.0,1.0,0.0,3.0,1.0,0.0
17915580,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9990000128746032,0.5237388610839844,0.347809374332428,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8808597326278687,0.26553875207901,0.2516178488731384,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9018036723136902,0.2842096090316772,0.1990312486886978,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8518375754356384,0.23987378180027,0.2275303900241851,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7485079169273376,0.1611587405204773,0.7275384068489075,284.96612548828125,284.95001220703125,299.40631103515625,293.941650390625,298.4219970703125,297.6259155273437,284.96697998046875,1.0,0.3911470770835876,0.8479366302490234,0.8479366302490234,1.0,1.0,-2.104804754257202,0.9397006034851074,1.1651041507720947,0.4604412317276001,0.9723902344703674,0.9723902344703674,0.0,64.78001403808594,85.0,42217.921875,0.0,761.556396484375,1.0,280.6589660644531,283.6166076660156,297.0025329589844,299.7909240722656,293.1499938964844,293.1499938964844,280.3500061035156,27298.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777327299118042,1.0,0.0,0.0,3.412402868270874,3.4124231338500977,7.769872354401741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.8251953125,0.0,1784.534423828125,1895.4371337890625,0.0,2269.8076171875,1.0,1.0,0.0,3.0,1.0,0.0
17915640,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9990000128746032,0.5237388610839844,0.347809374332428,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8808597326278687,0.26553875207901,0.2516178488731384,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9018036723136902,0.2842096090316772,0.1990312486886978,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8518375754356384,0.23987378180027,0.2275303900241851,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7485079169273376,0.1611587405204773,0.7275384068489075,284.96612548828125,284.95001220703125,299.40631103515625,293.941650390625,298.4219970703125,297.6259155273437,284.96697998046875,1.0,0.3911470770835876,0.8479366302490234,0.8479366302490234,1.0,1.0,-2.104804754257202,0.9397006034851074,1.1651041507720947,0.4604412317276001,0.9723902344703674,0.9723902344703674,0.0,64.78001403808594,85.0,42217.921875,0.0,761.556396484375,1.0,280.6589660644531,283.6166076660156,297.0025329589844,299.7909240722656,293.1499938964844,293.1499938964844,280.3500061035156,27298.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777327299118042,1.0,0.0,0.0,3.412402868270874,3.4124231338500977,7.769872354401741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.8251953125,0.0,1784.534423828125,1895.4371337890625,0.0,2269.8076171875,1.0,1.0,0.0,3.0,1.0,0.0
17915700,297.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9990000128746032,0.526504635810852,0.3541640937328338,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8774194121360779,0.2671799659729004,0.2532824873924255,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8975237607955933,0.2852858603000641,0.1998814791440963,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8486152291297913,0.2412879168987274,0.2289788275957107,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7459892630577087,0.1622658371925354,0.733016312122345,284.85595703125,284.95001220703125,299.4205017089844,293.9313659667969,298.4250183105469,297.6189880371094,284.8447265625,1.0,0.3952251672744751,0.8475449681282043,0.8475449681282043,1.0,1.0,-2.123777389526367,0.9488080143928528,1.1749694347381592,0.4653233885765075,0.8897387385368347,0.8897387385368347,0.0,66.61479187011719,85.0,43302.7578125,0.0,784.7477416992188,1.0,280.406982421875,283.4721374511719,297.0199584960937,299.9397277832031,293.1499938964844,293.1499938964844,280.3500061035156,29797.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880348563194275,1.0,0.0,0.0,3.3950865268707275,3.3951070308685303,7.691215273553098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.697265625,0.0,1785.6734619140625,1895.4371337890625,0.0,2362.57177734375,1.0,1.0,0.0,3.0,1.0,0.0
17915760,297.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.9990000128746032,0.5289282202720642,0.3607268333435058,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8737577199935913,0.2687096297740936,0.2548080384731293,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8929804563522339,0.286220520734787,0.2005999088287353,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.8451943397521973,0.2425930202007293,0.2302946299314499,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.7432439923286438,0.1632645428180694,0.7379278540611267,284.8318176269531,284.95001220703125,299.4347229003906,293.9212341308594,298.4268798828125,297.6099853515625,284.8345642089844,1.0,0.3992030620574951,0.8468037843704224,0.8468037843704224,1.0,1.0,-2.1418344974517822,0.9574422240257264,1.184392333030701,0.46993288397789,0.8353350162506104,0.8353350162506104,0.0,68.49819946289062,88.0,43500.375,0.0,807.6740112304688,1.0,280.3599853515625,283.4569396972656,296.9834899902344,299.86944580078125,293.1499938964844,293.1499938964844,280.6499938964844,35502.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931737899780273,1.0,0.0,0.0,3.355182647705078,3.355203866958618,7.511482067457109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.4775390625,0.0,1787.653076171875,1895.4371337890625,0.0,2409.185791015625,1.0,1.0,0.0,3.0,1.0,0.0
17915820,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9990000128746032,0.5351213812828064,0.3721947968006134,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8685675263404846,0.2725860178470611,0.2582921087741852,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8862029910087585,0.2890866100788116,0.2024281471967697,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8403015732765198,0.2459324896335601,0.2333015948534011,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7393492460250854,0.1657463759183883,0.7487112283706665,285.0376281738281,284.95001220703125,299.4633178710937,293.9013977050781,298.4349060058594,297.5994567871094,285.0416259765625,1.0,0.4069804251194,0.8453214764595032,0.8453214764595032,1.0,1.0,-2.1785500049591064,0.97501140832901,1.2035386562347412,0.4792678952217102,0.975081741809845,0.975081741809845,0.0,72.00508117675781,91.0,43179.8671875,0.0,854.1907958984375,1.0,280.6395263671875,283.6615295410156,296.8853454589844,299.6740417480469,293.1499938964844,293.1499938964844,280.3500061035156,27722.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855372428894043,1.0,0.0,0.0,3.4094667434692383,3.409487009048462,7.756507898193377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.06494140625,0.0,1784.725341796875,1895.4371337890625,0.0,2339.99560546875,1.0,1.0,0.0,3.0,1.0,0.0
17915880,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9990000128746032,0.5351213812828064,0.3721947968006134,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8685675263404846,0.2725860178470611,0.2582921087741852,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8862029910087585,0.2890866100788116,0.2024281471967697,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8403015732765198,0.2459324896335601,0.2333015948534011,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7393492460250854,0.1657463759183883,0.7487112283706665,285.0376281738281,284.95001220703125,299.4633178710937,293.9013977050781,298.4349060058594,297.5994567871094,285.0416259765625,1.0,0.4069804251194,0.8453214764595032,0.8453214764595032,1.0,1.0,-2.1785500049591064,0.97501140832901,1.2035386562347412,0.4792678952217102,0.975081741809845,0.975081741809845,0.0,72.00508117675781,91.0,43179.8671875,0.0,854.1907958984375,1.0,280.6395263671875,283.6615295410156,296.8853454589844,299.6740417480469,293.1499938964844,293.1499938964844,280.3500061035156,27722.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855372428894043,1.0,0.0,0.0,3.4094667434692383,3.409487009048462,7.756507898193377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.06494140625,0.0,1784.725341796875,1895.4371337890625,0.0,2339.99560546875,1.0,1.0,0.0,3.0,1.0,0.0
17915940,297.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.5409639477729797,0.3823049068450928,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8650326132774353,0.2763732671737671,0.2620871067047119,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8811935782432556,0.2917777299880981,0.2045033723115921,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8369250297546387,0.249188557267189,0.236587569117546,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.736834704875946,0.168234720826149,0.7606635689735413,284.9134216308594,284.95001220703125,299.4923095703125,293.88232421875,298.44354248046875,297.5898132324219,284.9146728515625,1.0,0.4146377444267273,0.843839168548584,0.843839168548584,1.0,1.0,-2.2160472869873047,0.9929527044296264,1.2230945825576782,0.4888582229614258,0.8992354869842529,0.8992354869842529,0.0,75.32656860351562,94.0,44568.25390625,0.0,902.2066040039062,1.0,280.3603210449219,283.5054016113281,296.9312438964844,299.8631896972656,293.1499938964844,293.1499938964844,280.04998779296875,30877.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799074649810791,1.0,0.0,0.0,3.387575149536133,3.3875956535339355,7.65722063533758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.482421875,0.0,1786.114501953125,1895.4371337890625,0.0,2462.9677734375,1.0,1.0,0.0,3.0,1.0,0.0
17916000,297.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.5409639477729797,0.3823049068450928,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8650326132774353,0.2763732671737671,0.2620871067047119,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8811935782432556,0.2917777299880981,0.2045033723115921,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8369250297546387,0.249188557267189,0.236587569117546,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.736834704875946,0.168234720826149,0.7606635689735413,284.9134216308594,284.95001220703125,299.4923095703125,293.88232421875,298.44354248046875,297.5898132324219,284.9146728515625,1.0,0.4146377444267273,0.843839168548584,0.843839168548584,1.0,1.0,-2.2160472869873047,0.9929527044296264,1.2230945825576782,0.4888582229614258,0.8992354869842529,0.8992354869842529,0.0,75.32656860351562,94.0,44568.25390625,0.0,902.2066040039062,1.0,280.3603210449219,283.5054016113281,296.9312438964844,299.8631896972656,293.1499938964844,293.1499938964844,280.04998779296875,30877.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799074649810791,1.0,0.0,0.0,3.387575149536133,3.3875956535339355,7.65722063533758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.482421875,0.0,1786.114501953125,1895.4371337890625,0.0,2462.9677734375,1.0,1.0,0.0,3.0,1.0,0.0
17916060,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9990000128746032,0.5458135008811951,0.393098384141922,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8607078194618225,0.2797978818416595,0.2654412090778351,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8752703070640564,0.2939822375774383,0.2061416357755661,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8328080773353577,0.252091646194458,0.2394557297229766,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.733625054359436,0.1704389452934265,0.7711755633354187,284.8522033691406,284.95001220703125,299.5219116210937,293.8641662597656,298.4499206542969,297.5756530761719,284.8614501953125,1.0,0.4220485985279083,0.842204213142395,0.842204213142395,1.0,1.0,-2.2510812282562256,1.0096919536590576,1.241389274597168,0.4977932572364807,0.7880764603614807,0.7880764603614807,0.0,78.81718444824219,97.0,45358.46875,0.0,949.90087890625,1.0,280.06085205078125,283.4316101074219,296.90997314453125,299.909423828125,293.1499938964844,293.1499938964844,280.3500061035156,40532.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115091919898987,1.0,0.0,0.0,3.208899736404419,3.208920478820801,6.870772608635889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.1328125,0.0,1641.176025390625,1895.4371337890625,0.0,2577.098388671875,0.9700134992599488,1.0,0.0,3.0,1.0,0.0
17916120,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9990000128746032,0.5458135008811951,0.393098384141922,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8607078194618225,0.2797978818416595,0.2654412090778351,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8752703070640564,0.2939822375774383,0.2061416357755661,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8328080773353577,0.252091646194458,0.2394557297229766,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.733625054359436,0.1704389452934265,0.7711755633354187,284.8522033691406,284.95001220703125,299.5219116210937,293.8641662597656,298.4499206542969,297.5756530761719,284.8614501953125,1.0,0.4220485985279083,0.842204213142395,0.842204213142395,1.0,1.0,-2.2510812282562256,1.0096919536590576,1.241389274597168,0.4977932572364807,0.7880764603614807,0.7880764603614807,0.0,78.81718444824219,97.0,45358.46875,0.0,949.90087890625,1.0,280.06085205078125,283.4316101074219,296.90997314453125,299.909423828125,293.1499938964844,293.1499938964844,280.3500061035156,40532.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115091919898987,1.0,0.0,0.0,3.208899736404419,3.208920478820801,6.870772608635889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.1328125,0.0,1641.176025390625,1895.4371337890625,0.0,2577.098388671875,0.9700134992599488,1.0,0.0,3.0,1.0,0.0
17916180,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9990000128746032,0.5520973801612854,0.4021389186382293,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8583622574806213,0.2840407788753509,0.2693036198616028,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8715251684188843,0.2971512973308563,0.2082197219133377,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8304762244224548,0.2557226121425628,0.2427648603916168,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7319404482841492,0.173165276646614,0.7830520272254944,284.9965515136719,284.95001220703125,299.55230712890625,293.8470764160156,298.462158203125,297.5713195800781,284.9970092773437,1.0,0.4293390810489654,0.840569257736206,0.840569257736206,1.0,1.0,-2.287314176559448,1.027018904685974,1.260295271873474,0.5070139765739441,0.8908984661102295,0.8908984661102295,0.0,82.01078033447266,100.0,45534.51171875,0.0,999.0407104492188,1.0,280.3388671875,283.5566101074219,296.8305358886719,299.7562255859375,293.1499938964844,293.1499938964844,280.6499938964844,31800.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035193681716919,1.0,0.0,0.0,3.3804078102111816,3.3804285526275635,7.624853424204048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.72998046875,0.0,1785.4501953125,1895.4371337890625,0.0,2503.645751953125,1.0,1.0,0.0,3.0,1.0,0.0
17916240,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9990000128746032,0.5520973801612854,0.4021389186382293,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8583622574806213,0.2840407788753509,0.2693036198616028,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8715251684188843,0.2971512973308563,0.2082197219133377,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8304762244224548,0.2557226121425628,0.2427648603916168,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7319404482841492,0.173165276646614,0.7830520272254944,284.9965515136719,284.95001220703125,299.55230712890625,293.8470764160156,298.462158203125,297.5713195800781,284.9970092773437,1.0,0.4293390810489654,0.840569257736206,0.840569257736206,1.0,1.0,-2.287314176559448,1.027018904685974,1.260295271873474,0.5070139765739441,0.8908984661102295,0.8908984661102295,0.0,82.01078033447266,100.0,45534.51171875,0.0,999.0407104492188,1.0,280.3388671875,283.5566101074219,296.8305358886719,299.7562255859375,293.1499938964844,293.1499938964844,280.6499938964844,31800.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035193681716919,1.0,0.0,0.0,3.3804078102111816,3.3804285526275635,7.624853424204048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.72998046875,0.0,1785.4501953125,1895.4371337890625,0.0,2503.645751953125,1.0,1.0,0.0,3.0,1.0,0.0
17916300,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.9990000128746032,0.5556225180625916,0.4060485064983368,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.8578522801399231,0.2863506376743316,0.2714297473430633,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8703733682632446,0.2989379465579986,0.2094186693429947,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.829919159412384,0.257709801197052,0.2445963323116302,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.7316733598709106,0.1746869683265686,0.7897291779518127,285.1360778808594,284.95001220703125,299.5679016113281,293.8389892578125,298.4700927734375,297.5721130371094,285.15008544921875,1.0,0.4329940676689148,0.8397517800331116,0.8397517800331116,1.0,1.0,-2.3062241077423096,1.0360645055770874,1.2701597213745115,0.5118401646614075,1.0,1.0,0.0,83.5101547241211,100.0,44925.34375,0.0,1024.5933837890625,1.0,280.5920715332031,283.7176513671875,296.7984619140625,299.6250915527344,293.1499938964844,293.1499938964844,280.6499938964844,27278.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982695698738098,1.0,0.0,0.0,3.4125406742095947,3.4125609397888184,7.770500474180153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.98779296875,0.0,1784.524658203125,1895.4371337890625,0.0,2455.614501953125,1.0,1.0,0.0,3.0,1.0,0.0
17916360,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.9990000128746032,0.5596293210983276,0.4093838036060333,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.8579618334770203,0.2888911068439483,0.2737658321857452,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.8698950409889221,0.3009839057922363,0.2107934355735778,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.8299326300621033,0.2599078118801117,0.2466183453798294,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.7319400906562805,0.1763908267021179,0.7971583008766174,285.2156066894531,284.95001220703125,299.5837707519531,293.83123779296875,298.48004150390625,297.57635498046875,285.22100830078125,1.0,0.4366847276687622,0.838810920715332,0.838810920715332,1.0,1.0,-2.326039552688598,1.0455353260040283,1.2805042266845703,0.5168830752372742,1.0,1.0,0.0,84.9115219116211,103.0,45060.703125,0.0,1051.1038818359375,1.0,280.6397705078125,283.78289794921875,296.8143005371094,299.69744873046875,293.1499938964844,293.1499938964844,280.3500061035156,26342.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975283265113831,1.0,0.0,0.0,3.419004440307617,3.4190244674682617,7.799964123478276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.35302734375,0.0,1784.0548095703125,1895.4371337890625,0.0,2448.8486328125,1.0,1.0,0.0,3.0,1.0,0.0
17916420,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9990000128746032,0.5664663910865784,0.4163885712623596,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8578146696090698,0.2934292554855346,0.2783045172691345,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8684996962547302,0.3043507039546966,0.2133760452270507,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8296303749084473,0.2638095319271087,0.2505442202091217,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7322791814804077,0.1795139610767364,0.8120173811912537,285.09014892578125,284.95001220703125,299.6164245605469,293.8168029785156,298.49676513671875,297.578369140625,285.0907897949219,1.0,0.4441034495830536,0.836929202079773,0.836929202079773,1.0,1.0,-2.3655755519866943,1.0644162893295288,1.301159143447876,0.5269914269447327,1.0,1.0,0.0,87.83338928222656,106.0,46627.8125,0.0,1105.7239990234375,1.0,280.3592834472656,283.61981201171875,296.8767395019531,299.929443359375,293.1499938964844,293.1499938964844,280.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135515451431274,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.4345703125,0.0,1784.0576171875,1895.4371337890625,0.0,2595.93701171875,1.0,1.0,0.0,3.0,1.0,0.0
17916480,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9990000128746032,0.5664663910865784,0.4163885712623596,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8578146696090698,0.2934292554855346,0.2783045172691345,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8684996962547302,0.3043507039546966,0.2133760452270507,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8296303749084473,0.2638095319271087,0.2505442202091217,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7322791814804077,0.1795139610767364,0.8120173811912537,285.09014892578125,284.95001220703125,299.6164245605469,293.8168029785156,298.49676513671875,297.578369140625,285.0907897949219,1.0,0.4441034495830536,0.836929202079773,0.836929202079773,1.0,1.0,-2.3655755519866943,1.0644162893295288,1.301159143447876,0.5269914269447327,1.0,1.0,0.0,87.83338928222656,106.0,46627.8125,0.0,1105.7239990234375,1.0,280.3592834472656,283.61981201171875,296.8767395019531,299.929443359375,293.1499938964844,293.1499938964844,280.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135515451431274,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.4345703125,0.0,1784.0576171875,1895.4371337890625,0.0,2595.93701171875,1.0,1.0,0.0,3.0,1.0,0.0
17916540,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9990000128746032,0.5715402364730835,0.4251548051834106,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8558005690574646,0.2972515523433685,0.2821292579174042,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8650376200675964,0.3068074285984039,0.2152770608663559,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8275918364524841,0.2670303285121918,0.2538006007671356,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7310352325439453,0.1820961683988571,0.8245512247085571,284.9374084472656,284.95001220703125,299.6505432128906,293.803955078125,298.5079650878906,297.5693359375,284.9378662109375,1.0,0.4513613879680633,0.8350475430488586,0.8350475430488586,1.0,1.0,-2.401956796646118,1.0817688703536987,1.32018780708313,0.5362743735313416,0.9708911776542664,0.9708911776542664,0.0,91.1513671875,109.0,48164.95703125,0.0,1160.02783203125,1.0,280.0603942871094,283.4349365234375,296.8653259277344,300.0314025878906,293.1499938964844,293.1499938964844,279.75,27270.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286685943603516,1.0,0.0,0.0,3.412594795227051,3.4126150608062744,7.77074660618382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.1484375,0.0,1784.5208740234375,1895.4371337890625,0.0,2736.05517578125,1.0,1.0,0.0,3.0,1.0,0.0
17916600,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9990000128746032,0.5715402364730835,0.4251548051834106,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8558005690574646,0.2972515523433685,0.2821292579174042,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8650376200675964,0.3068074285984039,0.2152770608663559,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8275918364524841,0.2670303285121918,0.2538006007671356,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7310352325439453,0.1820961683988571,0.8245512247085571,284.9374084472656,284.95001220703125,299.6505432128906,293.803955078125,298.5079650878906,297.5693359375,284.9378662109375,1.0,0.4513613879680633,0.8350475430488586,0.8350475430488586,1.0,1.0,-2.401956796646118,1.0817688703536987,1.32018780708313,0.5362743735313416,0.9708911776542664,0.9708911776542664,0.0,91.1513671875,109.0,48164.95703125,0.0,1160.02783203125,1.0,280.0603942871094,283.4349365234375,296.8653259277344,300.0314025878906,293.1499938964844,293.1499938964844,279.75,27270.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286685943603516,1.0,0.0,0.0,3.412594795227051,3.4126150608062744,7.77074660618382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.1484375,0.0,1784.5208740234375,1895.4371337890625,0.0,2736.05517578125,1.0,1.0,0.0,3.0,1.0,0.0
17916660,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.9990000128746032,0.5754941701889038,0.4346526265144348,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.8530271053314209,0.3007560670375824,0.2855691015720367,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.8607684373855591,0.3088749945163727,0.2168249785900116,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8248093128204346,0.2699257135391235,0.2566730976104736,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7289968132972717,0.1843525022268295,0.8353662490844727,284.8149108886719,284.95001220703125,299.686279296875,293.7928161621094,298.513671875,297.5491027832031,284.818359375,1.0,0.458370566368103,0.832851767539978,0.832851767539978,1.0,1.0,-2.4358036518096924,1.0978541374206543,1.337949514389038,0.5448375344276428,0.824037492275238,0.824037492275238,0.0,94.6410675048828,112.0,49382.82421875,0.0,1213.5701904296875,1.0,279.7599182128906,283.2875061035156,296.83935546875,300.0854797363281,293.1499938964844,293.1499938964844,280.04998779296875,36572.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402612805366516,1.0,0.0,0.0,3.342260837554932,3.342282056808472,7.453735406670603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.669921875,0.0,1780.4908447265625,1895.4371337890625,0.0,2844.156494140625,0.9971061944961548,1.0,0.0,3.0,1.0,0.0
17916720,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.9990000128746032,0.5754941701889038,0.4346526265144348,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.8530271053314209,0.3007560670375824,0.2855691015720367,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.8607684373855591,0.3088749945163727,0.2168249785900116,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8248093128204346,0.2699257135391235,0.2566730976104736,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7289968132972717,0.1843525022268295,0.8353662490844727,284.8149108886719,284.95001220703125,299.686279296875,293.7928161621094,298.513671875,297.5491027832031,284.818359375,1.0,0.458370566368103,0.832851767539978,0.832851767539978,1.0,1.0,-2.4358036518096924,1.0978541374206543,1.337949514389038,0.5448375344276428,0.824037492275238,0.824037492275238,0.0,94.6410675048828,112.0,49382.82421875,0.0,1213.5701904296875,1.0,279.7599182128906,283.2875061035156,296.83935546875,300.0854797363281,293.1499938964844,293.1499938964844,280.04998779296875,36572.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402612805366516,1.0,0.0,0.0,3.342260837554932,3.342282056808472,7.453735406670603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.669921875,0.0,1780.4908447265625,1895.4371337890625,0.0,2844.156494140625,0.9971061944961548,1.0,0.0,3.0,1.0,0.0
17916780,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5811053514480591,0.4425133168697357,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8518613576889038,0.3051767945289612,0.2895089089870453,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8582794070243835,0.3120258152484894,0.2188124805688858,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8234869241714478,0.2736304402351379,0.259971022605896,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7281888127326965,0.1871748119592666,0.8474198579788208,285.01080322265625,284.95001220703125,299.7239074707031,293.7835693359375,298.5286865234375,297.54400634765625,285.0140686035156,1.0,0.4652659893035888,0.8306560516357422,0.8306560516357422,1.0,1.0,-2.4708080291748047,1.1145035028457642,1.35630464553833,0.5536379814147949,0.9452497363090516,0.9452497363090516,0.0,97.8049545288086,115.0,49052.7734375,0.0,1268.5025634765625,1.0,280.04034423828125,283.4824523925781,296.7625732421875,299.9044494628906,293.1499938964844,293.1499938964844,279.75,28986.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318960666656494,1.0,0.0,0.0,3.401656150817871,3.401676654815674,7.721010319983179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.275390625,0.0,1786.634765625,1895.4371337890625,0.0,2766.10302734375,1.0,1.0,0.0,3.0,1.0,0.0
17916840,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5811053514480591,0.4425133168697357,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8518613576889038,0.3051767945289612,0.2895089089870453,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8582794070243835,0.3120258152484894,0.2188124805688858,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8234869241714478,0.2736304402351379,0.259971022605896,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7281888127326965,0.1871748119592666,0.8474198579788208,285.01080322265625,284.95001220703125,299.7239074707031,293.7835693359375,298.5286865234375,297.54400634765625,285.0140686035156,1.0,0.4652659893035888,0.8306560516357422,0.8306560516357422,1.0,1.0,-2.4708080291748047,1.1145035028457642,1.35630464553833,0.5536379814147949,0.9452497363090516,0.9452497363090516,0.0,97.8049545288086,115.0,49052.7734375,0.0,1268.5025634765625,1.0,280.04034423828125,283.4824523925781,296.7625732421875,299.9044494628906,293.1499938964844,293.1499938964844,279.75,28986.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318960666656494,1.0,0.0,0.0,3.401656150817871,3.401676654815674,7.721010319983179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.275390625,0.0,1786.634765625,1895.4371337890625,0.0,2766.10302734375,1.0,1.0,0.0,3.0,1.0,0.0
