time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916900,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9990000128746032,0.583959698677063,0.4457219243049621,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8519880771636963,0.3074325919151306,0.291742205619812,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.857805073261261,0.313632994890213,0.2200279533863067,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.823490560054779,0.2755278050899505,0.2618597149848938,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7284032106399536,0.1886558979749679,0.8543796539306641,284.9154663085937,284.95001220703125,299.74346923828125,293.7797241210937,298.5370178222656,297.5424194335937,284.9078674316406,1.0,0.4687481224536896,0.8295581936836243,0.8295581936836243,1.0,1.0,-2.4894373416900635,1.12336528301239,1.3660720586776731,0.5583495497703552,0.889732837677002,0.889732837677002,0.0,99.2540283203125,115.0,50180.1796875,0.0,1297.3170166015625,1.0,279.80389404296875,283.3548583984375,296.8199768066406,300.1251525878906,293.1499938964844,293.1499938964844,279.75,30264.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390964269638062,1.0,0.0,0.0,3.39184045791626,3.3918609619140625,7.676515565435693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.9140625,0.0,1785.8687744140625,1895.4371337890625,0.0,2833.274169921875,1.0,1.0,0.0,3.0,1.0,0.0
17916960,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.5864201188087463,0.4493590593338012,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8516790270805359,0.3095093667507171,0.2937931418418884,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8568505644798279,0.3150121867656708,0.2210706919431686,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8230888247489929,0.2772589921951294,0.2635833323001861,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.728277325630188,0.1900257021188736,0.8608688116073608,284.8985595703125,284.95001220703125,299.7635803222656,293.7763977050781,298.5434875488281,297.5369873046875,284.9004211425781,1.0,0.4722047448158264,0.8283840417861938,0.8283840417861938,1.0,1.0,-2.507391929626465,1.1318869590759275,1.3755050897598269,0.5628791451454163,0.8619283437728882,0.8619283437728882,0.0,100.80634307861328,118.0,50452.26171875,0.0,1326.120849609375,1.0,279.7594299316406,283.3384704589844,296.8168334960937,300.1063232421875,293.1499938964844,293.1499938964844,280.04998779296875,33594.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434534072875977,1.0,0.0,0.0,3.3685879707336426,3.3686089515686035,7.571625246782787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.19287109375,0.0,1787.08740234375,1895.4371337890625,0.0,2873.996826171875,1.0,1.0,0.0,3.0,1.0,0.0
17917020,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.9990000128746032,0.592807948589325,0.4557652473449707,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8518897891044617,0.3143885135650635,0.2982095777988434,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.855832576751709,0.3185977935791015,0.2234083414077758,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8230500817298889,0.2813657224178314,0.2673006653785705,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.7287036776542664,0.1932422369718551,0.8748009204864502,285.095703125,284.95001220703125,299.8055419921875,293.7713928222656,298.5650329589844,297.5401916503906,285.099365234375,1.0,0.4791359901428222,0.8260356187820435,0.8260356187820435,1.0,1.0,-2.544405937194824,1.1494678258895874,1.3949382305145264,0.5721592307090759,1.0,1.0,0.0,103.7469482421875,121.0,50086.54296875,0.0,1385.5555419921875,1.0,280.0408630371094,283.5371398925781,296.7587280273437,299.9611511230469,293.1499938964844,293.1499938964844,279.75,26369.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375515341758728,1.0,0.0,0.0,3.418813705444336,3.41883397102356,7.799094419169705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.1669921875,0.0,1784.069091796875,1895.4371337890625,0.0,2818.847900390625,1.0,1.0,0.0,3.0,1.0,0.0
17917080,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.9990000128746032,0.592807948589325,0.4557652473449707,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8518897891044617,0.3143885135650635,0.2982095777988434,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.855832576751709,0.3185977935791015,0.2234083414077758,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8230500817298889,0.2813657224178314,0.2673006653785705,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.7287036776542664,0.1932422369718551,0.8748009204864502,285.095703125,284.95001220703125,299.8055419921875,293.7713928222656,298.5650329589844,297.5401916503906,285.099365234375,1.0,0.4791359901428222,0.8260356187820435,0.8260356187820435,1.0,1.0,-2.544405937194824,1.1494678258895874,1.3949382305145264,0.5721592307090759,1.0,1.0,0.0,103.7469482421875,121.0,50086.54296875,0.0,1385.5555419921875,1.0,280.0408630371094,283.5371398925781,296.7587280273437,299.9611511230469,293.1499938964844,293.1499938964844,279.75,26369.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375515341758728,1.0,0.0,0.0,3.418813705444336,3.41883397102356,7.799094419169705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.1669921875,0.0,1784.069091796875,1895.4371337890625,0.0,2818.847900390625,1.0,1.0,0.0,3.0,1.0,0.0
17917140,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.5986170172691345,0.4616940915584564,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8525748252868652,0.3190513253211975,0.3028397560119629,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8553110361099243,0.32186359167099,0.2258920967578888,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8234591484069824,0.285275399684906,0.271210104227066,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.729591965675354,0.1963880062103271,0.8896906971931458,284.97137451171875,284.95001220703125,299.8500061035156,293.7687683105469,298.58465576171875,297.5380249023437,284.9722900390625,1.0,0.4861591756343841,0.8236872553825378,0.8236872553825378,1.0,1.0,-2.5826659202575684,1.167627453804016,1.4150384664535522,0.5818008780479431,0.9827787280082704,0.9827787280082704,0.0,106.64458465576172,124.0,51684.7578125,0.0,1448.01171875,1.0,279.75897216796875,283.3770751953125,296.8152160644531,300.1783142089844,293.1499938964844,293.1499938964844,279.45001220703125,26956.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502532243728638,1.0,0.0,0.0,3.4147632122039795,3.414783239364624,7.780624855513452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.5263671875,0.0,1784.3658447265625,1895.4371337890625,0.0,2937.642822265625,1.0,1.0,0.0,3.0,1.0,0.0
17917200,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.5986170172691345,0.4616940915584564,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8525748252868652,0.3190513253211975,0.3028397560119629,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8553110361099243,0.32186359167099,0.2258920967578888,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8234591484069824,0.285275399684906,0.271210104227066,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.729591965675354,0.1963880062103271,0.8896906971931458,284.97137451171875,284.95001220703125,299.8500061035156,293.7687683105469,298.58465576171875,297.5380249023437,284.9722900390625,1.0,0.4861591756343841,0.8236872553825378,0.8236872553825378,1.0,1.0,-2.5826659202575684,1.167627453804016,1.4150384664535522,0.5818008780479431,0.9827787280082704,0.9827787280082704,0.0,106.64458465576172,124.0,51684.7578125,0.0,1448.01171875,1.0,279.75897216796875,283.3770751953125,296.8152160644531,300.1783142089844,293.1499938964844,293.1499938964844,279.45001220703125,26956.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502532243728638,1.0,0.0,0.0,3.4147632122039795,3.414783239364624,7.780624855513452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.5263671875,0.0,1784.3658447265625,1895.4371337890625,0.0,2937.642822265625,1.0,1.0,0.0,3.0,1.0,0.0
17917260,297.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9990000128746032,0.6025403141975403,0.4696797132492065,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8513196110725403,0.3227987885475158,0.3066781163215637,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8527354598045349,0.3240790367126465,0.2276774793863296,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8220244646072388,0.2882908284664154,0.2743620872497558,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7287572622299194,0.1987546384334564,0.901723325252533,284.8485107421875,284.95001220703125,299.89678955078125,293.7682189941406,298.59674072265625,297.5203552246094,284.8505859375,1.0,0.4929989874362945,0.8210312128067017,0.8210312128067017,1.0,1.0,-2.617267847061157,1.1839545965194702,1.4333133697509766,0.5904451608657837,0.859466016292572,0.859466016292572,0.0,110.02944946289062,127.0,53084.4296875,0.0,1509.34765625,1.0,279.459716796875,283.2240295410156,296.81561279296875,300.28240966796875,293.1499938964844,293.1499938964844,279.75,33488.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862304151058197,1.0,0.0,0.0,3.369333982467652,3.3693549633026123,7.574979576929763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.30517578125,0.0,1787.052978515625,1895.4371337890625,0.0,3050.61669921875,1.0,1.0,0.0,3.0,1.0,0.0
17917320,297.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9990000128746032,0.6025403141975403,0.4696797132492065,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8513196110725403,0.3227987885475158,0.3066781163215637,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8527354598045349,0.3240790367126465,0.2276774793863296,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8220244646072388,0.2882908284664154,0.2743620872497558,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7287572622299194,0.1987546384334564,0.901723325252533,284.8485107421875,284.95001220703125,299.89678955078125,293.7682189941406,298.59674072265625,297.5203552246094,284.8505859375,1.0,0.4929989874362945,0.8210312128067017,0.8210312128067017,1.0,1.0,-2.617267847061157,1.1839545965194702,1.4333133697509766,0.5904451608657837,0.859466016292572,0.859466016292572,0.0,110.02944946289062,127.0,53084.4296875,0.0,1509.34765625,1.0,279.459716796875,283.2240295410156,296.81561279296875,300.28240966796875,293.1499938964844,293.1499938964844,279.75,33488.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862304151058197,1.0,0.0,0.0,3.369333982467652,3.3693549633026123,7.574979576929763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.30517578125,0.0,1787.052978515625,1895.4371337890625,0.0,3050.61669921875,1.0,1.0,0.0,3.0,1.0,0.0
17917380,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.6071469187736511,0.4779317677021026,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8498553037643433,0.3268734812736511,0.3104051947593689,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8500534296035767,0.3267716467380523,0.2294302135705948,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8203150629997253,0.2915211915969848,0.2773300111293793,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7274106740951538,0.2010552734136581,0.9120798707008362,285.0417785644531,284.95001220703125,299.945556640625,293.76934814453125,298.6146850585937,297.5116882324219,285.0445251464844,1.0,0.4995791912078857,0.8183752298355103,0.8183752298355103,1.0,1.0,-2.649777889251709,1.199267029762268,1.450510859489441,0.598456859588623,0.9976114630699158,0.9976114630699158,0.0,113.467041015625,130.0,52633.30078125,0.0,1569.4852294921875,1.0,279.7408447265625,283.4198608398437,296.7523498535156,300.1142883300781,293.1499938964844,293.1499938964844,279.45001220703125,26856.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551717400550842,1.0,0.0,0.0,3.415454149246216,3.4154744148254395,7.78377398091834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.9931640625,0.0,1784.31591796875,1895.4371337890625,0.0,2983.732177734375,1.0,1.0,0.0,3.0,1.0,0.0
17917440,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.6071469187736511,0.4779317677021026,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8498553037643433,0.3268734812736511,0.3104051947593689,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8500534296035767,0.3267716467380523,0.2294302135705948,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8203150629997253,0.2915211915969848,0.2773300111293793,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7274106740951538,0.2010552734136581,0.9120798707008362,285.0417785644531,284.95001220703125,299.945556640625,293.76934814453125,298.6146850585937,297.5116882324219,285.0445251464844,1.0,0.4995791912078857,0.8183752298355103,0.8183752298355103,1.0,1.0,-2.649777889251709,1.199267029762268,1.450510859489441,0.598456859588623,0.9976114630699158,0.9976114630699158,0.0,113.467041015625,130.0,52633.30078125,0.0,1569.4852294921875,1.0,279.7408447265625,283.4198608398437,296.7523498535156,300.1142883300781,293.1499938964844,293.1499938964844,279.45001220703125,26856.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551717400550842,1.0,0.0,0.0,3.415454149246216,3.4154744148254395,7.78377398091834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.9931640625,0.0,1784.31591796875,1895.4371337890625,0.0,2983.732177734375,1.0,1.0,0.0,3.0,1.0,0.0
17917500,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9990000128746032,0.6092025637626648,0.4816760122776031,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8494797945022583,0.3288244009017944,0.3124077618122101,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8491240739822388,0.3280327916145324,0.2304429709911346,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.819783627986908,0.2930484712123871,0.2789254486560821,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7269769906997681,0.2021160423755645,0.91745126247406,284.9426574707031,284.95001220703125,299.9706115722656,293.7704772949219,298.623291015625,297.5062866210937,284.9351501464844,1.0,0.5028309226036072,0.8170472383499146,0.8170472383499146,1.0,1.0,-2.6662731170654297,1.2070285081863403,1.4592446088790894,0.6025370359420776,0.9487547278404236,0.9487547278404236,0.0,115.1065444946289,130.0,53803.02734375,0.0,1600.034912109375,1.0,279.5035400390625,283.289306640625,296.8100280761719,300.3392639160156,293.1499938964844,293.1499938964844,279.45001220703125,27461.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620682954788208,1.0,0.0,0.0,3.4112753868103027,3.4112956523895264,7.764738825244422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.2529296875,0.0,1784.61376953125,1895.4371337890625,0.0,3048.404541015625,1.0,1.0,0.0,3.0,1.0,0.0
17917560,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9990000128746032,0.6106319427490234,0.48603555560112,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8485268354415894,0.3305009305477142,0.3141361474990845,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8475912809371948,0.3289804458618164,0.231223002076149,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8186988830566406,0.2943163812160492,0.2802663743495941,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7260340452194214,0.2029615342617035,0.9218744039535522,284.9178771972656,284.95001220703125,299.99609375,293.7719421386719,298.6292724609375,297.4956970214844,284.9187927246094,1.0,0.5059951543807983,0.815648078918457,0.815648078918457,1.0,1.0,-2.681454658508301,1.214138150215149,1.467316508293152,0.6062659621238708,0.9235424995422364,0.9235424995422364,0.0,116.88932800292967,133.0,54082.80078125,0.0,1629.7044677734375,1.0,279.4592590332031,283.2639465332031,296.81011962890625,300.32421875,293.1499938964844,293.1499938964844,279.1499938964844,29414.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660940527915955,1.0,0.0,0.0,3.397751569747925,3.3977720737457275,7.703295636929397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.703125,0.0,1785.50927734375,1895.4371337890625,0.0,3086.169189453125,1.0,1.0,0.0,3.0,1.0,0.0
17917620,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9990000128746032,0.6123820543289185,0.4955695867538452,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.8458352088928223,0.333468347787857,0.3171338737010956,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8437267541885376,0.3304543197154999,0.2324042469263076,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8157270550727844,0.2964641153812408,0.2824982404708862,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7233408093452454,0.2042723298072815,0.9287621974945068,284.8424987792969,284.95001220703125,300.0482788085937,293.77593994140625,298.6382141113281,297.4681701660156,284.8490600585937,1.0,0.5120368003845215,0.812849760055542,0.812849760055542,1.0,1.0,-2.708895206451416,1.2269343137741089,1.4819608926773071,0.6129237413406372,0.8036068677902222,0.8036068677902222,0.0,120.63199615478516,136.0,54934.2265625,0.0,1686.510009765625,1.0,279.1605529785156,283.1676025390625,296.8104858398437,300.3981018066406,293.1499938964844,293.1499938964844,279.45001220703125,38980.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757193088531494,1.0,0.0,0.0,3.270404815673828,3.270425796508789,7.13668157459324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.84228515625,0.0,1706.855224609375,1895.4371337890625,0.0,3176.45166015625,0.9829898476600648,1.0,0.0,3.0,1.0,0.0
17917680,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9990000128746032,0.6123820543289185,0.4955695867538452,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.8458352088928223,0.333468347787857,0.3171338737010956,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8437267541885376,0.3304543197154999,0.2324042469263076,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8157270550727844,0.2964641153812408,0.2824982404708862,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7233408093452454,0.2042723298072815,0.9287621974945068,284.8424987792969,284.95001220703125,300.0482788085937,293.77593994140625,298.6382141113281,297.4681701660156,284.8490600585937,1.0,0.5120368003845215,0.812849760055542,0.812849760055542,1.0,1.0,-2.708895206451416,1.2269343137741089,1.4819608926773071,0.6129237413406372,0.8036068677902222,0.8036068677902222,0.0,120.63199615478516,136.0,54934.2265625,0.0,1686.510009765625,1.0,279.1605529785156,283.1676025390625,296.8104858398437,300.3981018066406,293.1499938964844,293.1499938964844,279.45001220703125,38980.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757193088531494,1.0,0.0,0.0,3.270404815673828,3.270425796508789,7.13668157459324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.84228515625,0.0,1706.855224609375,1895.4371337890625,0.0,3176.45166015625,0.9829898476600648,1.0,0.0,3.0,1.0,0.0
17917740,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9990000128746032,0.6154569983482361,0.5037501454353333,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8442639708518982,0.3371537029743194,0.3204921782016754,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8410921096801758,0.3327878713607788,0.2339184433221817,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8137682676315308,0.2992221713066101,0.2850107550621032,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7214210033416748,0.2059381008148193,0.936095118522644,284.9832763671875,284.95001220703125,300.1019287109375,293.7811584472656,298.65625,297.45587158203125,284.98663330078125,1.0,0.517848551273346,0.8100513815879822,0.8100513815879822,1.0,1.0,-2.736410140991211,1.2397608757019043,1.4966492652893066,0.6195166707038879,0.8928859233856201,0.8928859233856201,0.0,124.03277587890624,124.0,54775.01953125,0.0,1742.88720703125,1.0,279.4393310546875,283.3070373535156,296.7625732421875,300.2567138671875,293.1499938964844,293.1499938964844,279.75,31919.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679416179656982,1.0,0.0,0.0,3.380129337310791,3.380150079727173,7.623596616213035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.08837890625,0.0,1786.2647705078125,1895.4371337890625,0.0,3103.5009765625,1.0,1.0,0.0,3.0,1.0,0.0
17917800,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9990000128746032,0.6154569983482361,0.5037501454353333,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8442639708518982,0.3371537029743194,0.3204921782016754,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8410921096801758,0.3327878713607788,0.2339184433221817,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8137682676315308,0.2992221713066101,0.2850107550621032,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7214210033416748,0.2059381008148193,0.936095118522644,284.9832763671875,284.95001220703125,300.1019287109375,293.7811584472656,298.65625,297.45587158203125,284.98663330078125,1.0,0.517848551273346,0.8100513815879822,0.8100513815879822,1.0,1.0,-2.736410140991211,1.2397608757019043,1.4966492652893066,0.6195166707038879,0.8928859233856201,0.8928859233856201,0.0,124.03277587890624,124.0,54775.01953125,0.0,1742.88720703125,1.0,279.4393310546875,283.3070373535156,296.7625732421875,300.2567138671875,293.1499938964844,293.1499938964844,279.75,31919.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679416179656982,1.0,0.0,0.0,3.380129337310791,3.380150079727173,7.623596616213035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.08837890625,0.0,1786.2647705078125,1895.4371337890625,0.0,3103.5009765625,1.0,1.0,0.0,3.0,1.0,0.0
17917860,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.6212716698646545,0.4978704750537872,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.8506134748458862,0.341375470161438,0.3242507874965668,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.8463785648345947,0.3357361853122711,0.2357954084873199,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.8193851113319397,0.3024546504020691,0.2878569662570953,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.7260438799858093,0.2079677283763885,0.9443631768226624,285.17303466796875,284.95001220703125,300.15692138671875,293.7874755859375,298.6855773925781,297.4639892578125,285.1756591796875,1.0,0.5182510018348694,0.8072012066841125,0.8072012066841125,1.0,1.0,-2.7494938373565674,1.2455432415008545,1.503950595855713,0.6225495338439941,1.0,1.0,0.0,122.76500701904295,127.0,53945.96875,0.0,1756.5208740234375,1.0,279.7400207519531,283.5065002441406,296.76580810546875,300.20123291015625,293.1499938964844,293.1499938964844,279.45001220703125,26335.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613080382347107,1.0,0.0,0.0,3.419052839279175,3.41907286643982,7.800185244377644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.2421875,0.0,1784.05126953125,1895.4371337890625,0.0,3041.273193359375,1.0,1.0,0.0,3.0,1.0,0.0
17917920,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.6212716698646545,0.4978704750537872,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.8506134748458862,0.341375470161438,0.3242507874965668,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.8463785648345947,0.3357361853122711,0.2357954084873199,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.8193851113319397,0.3024546504020691,0.2878569662570953,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.7260438799858093,0.2079677283763885,0.9443631768226624,285.17303466796875,284.95001220703125,300.15692138671875,293.7874755859375,298.6855773925781,297.4639892578125,285.1756591796875,1.0,0.5182510018348694,0.8072012066841125,0.8072012066841125,1.0,1.0,-2.7494938373565674,1.2455432415008545,1.503950595855713,0.6225495338439941,1.0,1.0,0.0,122.76500701904295,127.0,53945.96875,0.0,1756.5208740234375,1.0,279.7400207519531,283.5065002441406,296.76580810546875,300.20123291015625,293.1499938964844,293.1499938964844,279.45001220703125,26335.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613080382347107,1.0,0.0,0.0,3.419052839279175,3.41907286643982,7.800185244377644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.2421875,0.0,1784.05126953125,1895.4371337890625,0.0,3041.273193359375,1.0,1.0,0.0,3.0,1.0,0.0
17917980,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.6276854276657104,0.4952017962932586,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8551772236824036,0.3449800908565521,0.3278786540031433,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8498426079750061,0.3379377126693725,0.2375376224517822,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8231890201568604,0.3051260709762573,0.2905870079994201,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7292100787162781,0.2096754312515258,0.9526405334472656,285.0279235839844,284.95001220703125,300.2130432128906,293.7947692871094,298.7154846191406,297.4722595214844,285.02734375,1.0,0.5205177664756775,0.8043510317802429,0.8043510317802429,1.0,1.0,-2.7659592628479004,1.253007411956787,1.5129518508911133,0.6261410117149353,1.0,1.0,0.0,122.56502532958984,130.0,55329.88671875,0.0,1780.4296875,1.0,279.4609375,283.3314819335937,296.8318176269531,300.423095703125,293.1499938964844,293.1499938964844,279.1499938964844,26347.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724028468132019,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.6708984375,0.0,1784.0576171875,1895.4371337890625,0.0,3145.349365234375,1.0,1.0,0.0,3.0,1.0,0.0
17918040,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.6276854276657104,0.4952017962932586,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8551772236824036,0.3449800908565521,0.3278786540031433,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8498426079750061,0.3379377126693725,0.2375376224517822,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8231890201568604,0.3051260709762573,0.2905870079994201,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7292100787162781,0.2096754312515258,0.9526405334472656,285.0279235839844,284.95001220703125,300.2130432128906,293.7947692871094,298.7154846191406,297.4722595214844,285.02734375,1.0,0.5205177664756775,0.8043510317802429,0.8043510317802429,1.0,1.0,-2.7659592628479004,1.253007411956787,1.5129518508911133,0.6261410117149353,1.0,1.0,0.0,122.56502532958984,130.0,55329.88671875,0.0,1780.4296875,1.0,279.4609375,283.3314819335937,296.8318176269531,300.423095703125,293.1499938964844,293.1499938964844,279.1499938964844,26347.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724028468132019,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.6708984375,0.0,1784.0576171875,1895.4371337890625,0.0,3145.349365234375,1.0,1.0,0.0,3.0,1.0,0.0
17918100,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.6299782991409302,0.4959256649017334,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8560316562652588,0.346430242061615,0.3293644487857818,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8501112461090088,0.3386246263980865,0.2381184250116348,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8237467408180237,0.3061262965202331,0.2916453778743744,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7296159267425537,0.2102718353271484,0.9557572603225708,284.9045715332031,284.95001220703125,300.2414855957031,293.7987060546875,298.72637939453125,297.4687194824219,284.8963623046875,1.0,0.521966278553009,0.8029259443283081,0.8029259443283081,1.0,1.0,-2.7743306159973145,1.2567895650863647,1.5175409317016602,0.6280114650726318,0.9469928741455078,0.9469928741455078,0.0,123.07950592041016,130.0,56459.14453125,0.0,1795.591064453125,1.0,279.2076110839844,283.1806945800781,296.8586120605469,300.5860595703125,293.1499938964844,293.1499938964844,279.1499938964844,27368.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796061873435974,1.0,0.0,0.0,3.4119231700897217,3.4119434356689453,7.76768786181492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.669921875,0.0,1784.5682373046875,1895.4371337890625,0.0,3212.889892578125,1.0,1.0,0.0,3.0,1.0,0.0
17918160,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.6316930651664734,0.497701495885849,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8561081290245056,0.3476991057395935,0.3306342661380768,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8495866656303406,0.3391033411026001,0.2385133951902389,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.823577880859375,0.3069473206996918,0.2924970984458923,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7293595671653748,0.2107099890708923,0.9580863118171692,284.873046875,284.95001220703125,300.2701416015625,293.8028564453125,298.7349548339844,297.4606018066406,284.8736572265625,1.0,0.5235452055931091,0.8016096949577332,0.8016096949577332,1.0,1.0,-2.7822885513305664,1.2603864669799805,1.5219019651412964,0.6297920346260071,0.903239369392395,0.903239369392395,0.0,123.89038848876952,133.0,56623.62890625,0.0,1811.6060791015625,1.0,279.1598205566406,283.1507568359375,296.841552734375,300.53131103515625,293.1499938964844,293.1499938964844,278.8500061035156,30321.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825817108154297,1.0,0.0,0.0,3.391446590423584,3.3914670944213867,7.674732955820218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.734375,0.0,1785.89111328125,1895.4371337890625,0.0,3240.770263671875,1.0,1.0,0.0,3.0,1.0,0.0
17918220,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9990000128746032,0.6344112753868103,0.5027743577957153,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8552764654159546,0.3501932024955749,0.3330110609531402,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8475715517997742,0.3400220870971679,0.2391688227653503,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8223035931587219,0.3085091412067413,0.2940139770507812,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7279351353645325,0.2114425897598266,0.9617334008216858,284.8414001464844,284.95001220703125,300.3280944824219,293.8116760253906,298.7508239746094,297.4415588378906,284.84649658203125,1.0,0.5269935727119446,0.7989773154258728,0.7989773154258728,1.0,1.0,-2.798234224319458,1.2675902843475342,1.5306440591812134,0.6333279013633728,0.7913858294487,0.7913858294487,0.0,125.97279357910156,136.0,57049.515625,0.0,1846.12939453125,1.0,278.86102294921875,283.0995483398437,296.8307189941406,300.5528259277344,293.1499938964844,293.1499938964844,279.1499938964844,39975.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887745141983032,1.0,0.0,0.0,3.213961124420166,3.213981866836548,6.892464057273173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.990234375,0.0,1642.3720703125,1895.4371337890625,0.0,3298.7451171875,0.9706426858901978,1.0,0.0,3.0,1.0,0.0
17918280,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9990000128746032,0.6344112753868103,0.5027743577957153,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8552764654159546,0.3501932024955749,0.3330110609531402,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8475715517997742,0.3400220870971679,0.2391688227653503,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8223035931587219,0.3085091412067413,0.2940139770507812,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7279351353645325,0.2114425897598266,0.9617334008216858,284.8414001464844,284.95001220703125,300.3280944824219,293.8116760253906,298.7508239746094,297.4415588378906,284.84649658203125,1.0,0.5269935727119446,0.7989773154258728,0.7989773154258728,1.0,1.0,-2.798234224319458,1.2675902843475342,1.5306440591812134,0.6333279013633728,0.7913858294487,0.7913858294487,0.0,125.97279357910156,136.0,57049.515625,0.0,1846.12939453125,1.0,278.86102294921875,283.0995483398437,296.8307189941406,300.5528259277344,293.1499938964844,293.1499938964844,279.1499938964844,39975.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887745141983032,1.0,0.0,0.0,3.213961124420166,3.213981866836548,6.892464057273173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.990234375,0.0,1642.3720703125,1895.4371337890625,0.0,3298.7451171875,0.9706426858901978,1.0,0.0,3.0,1.0,0.0
17918340,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.6386622786521912,0.5071637034416199,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8554407954216003,0.3536675274372101,0.3361162841320038,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8466609716415405,0.3420678377151489,0.2404476851224899,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8219298124313354,0.3109255731105804,0.2961490154266357,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7272466421127319,0.2127495259046554,0.9671587944030762,284.9589233398437,284.95001220703125,300.3866882324219,293.8210144042969,298.7762451171875,297.4392395019531,284.9601135253906,1.0,0.5308858752250671,0.7963448762893677,0.7963448762893677,1.0,1.0,-2.817859649658203,1.2765604257583618,1.5412992238998413,0.6377555727958679,0.8570842146873474,0.8570842146873474,0.0,128.00132751464844,139.0,56876.8125,0.0,1886.5455322265625,1.0,279.1386413574219,283.2177124023437,296.7943725585937,300.4180908203125,293.1499938964844,293.1499938964844,279.45001220703125,33725.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793985843658447,1.0,0.0,0.0,3.3306283950805664,3.330649137496948,7.401942525575578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7490234375,0.0,1736.1544189453125,1895.4371337890625,0.0,3210.944091796875,0.9914142489433287,1.0,0.0,3.0,1.0,0.0
17918400,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.6386622786521912,0.5071637034416199,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8554407954216003,0.3536675274372101,0.3361162841320038,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8466609716415405,0.3420678377151489,0.2404476851224899,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8219298124313354,0.3109255731105804,0.2961490154266357,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7272466421127319,0.2127495259046554,0.9671587944030762,284.9589233398437,284.95001220703125,300.3866882324219,293.8210144042969,298.7762451171875,297.4392395019531,284.9601135253906,1.0,0.5308858752250671,0.7963448762893677,0.7963448762893677,1.0,1.0,-2.817859649658203,1.2765604257583618,1.5412992238998413,0.6377555727958679,0.8570842146873474,0.8570842146873474,0.0,128.00132751464844,139.0,56876.8125,0.0,1886.5455322265625,1.0,279.1386413574219,283.2177124023437,296.7943725585937,300.4180908203125,293.1499938964844,293.1499938964844,279.45001220703125,33725.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793985843658447,1.0,0.0,0.0,3.3306283950805664,3.330649137496948,7.401942525575578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7490234375,0.0,1736.1544189453125,1895.4371337890625,0.0,3210.944091796875,0.9914142489433287,1.0,0.0,3.0,1.0,0.0
17918460,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.9990000128746032,0.6436036229133606,0.5112746953964233,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8561656475067139,0.357574313879013,0.3397211134433746,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8463719487190247,0.3445842564105987,0.2421378642320633,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.8220874071121216,0.3137310445308685,0.2987329661846161,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.7270810604095459,0.2143813967704773,0.9742795825004578,285.1109924316406,284.95001220703125,300.44580078125,293.830810546875,298.8055419921875,297.4434814453125,285.1136779785156,1.0,0.5352328419685364,0.7935550212860107,0.7935550212860107,1.0,1.0,-2.840824842453003,1.2870856523513794,1.5537391901016235,0.6430138945579529,1.0,1.0,0.0,130.08712768554688,142.0,56416.109375,0.0,1933.0897216796875,1.0,279.43878173828125,283.3791198730469,296.8118896484375,300.3951416015625,293.1499938964844,293.1499938964844,279.1499938964844,26434.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733712434768677,1.0,0.0,0.0,3.4173951148986816,3.417415142059326,7.792623364366591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.541015625,0.0,1782.73583984375,1895.4371337890625,0.0,3154.43212890625,1.0,1.0,0.0,3.0,1.0,0.0
17918520,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.9990000128746032,0.6436036229133606,0.5112746953964233,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8561656475067139,0.357574313879013,0.3397211134433746,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8463719487190247,0.3445842564105987,0.2421378642320633,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.8220874071121216,0.3137310445308685,0.2987329661846161,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.7270810604095459,0.2143813967704773,0.9742795825004578,285.1109924316406,284.95001220703125,300.44580078125,293.830810546875,298.8055419921875,297.4434814453125,285.1136779785156,1.0,0.5352328419685364,0.7935550212860107,0.7935550212860107,1.0,1.0,-2.840824842453003,1.2870856523513794,1.5537391901016235,0.6430138945579529,1.0,1.0,0.0,130.08712768554688,142.0,56416.109375,0.0,1933.0897216796875,1.0,279.43878173828125,283.3791198730469,296.8118896484375,300.3951416015625,293.1499938964844,293.1499938964844,279.1499938964844,26434.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733712434768677,1.0,0.0,0.0,3.4173951148986816,3.417415142059326,7.792623364366591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.541015625,0.0,1782.73583984375,1895.4371337890625,0.0,3154.43212890625,1.0,1.0,0.0,3.0,1.0,0.0
17918580,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.6469353437423706,0.5166358947753906,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8560411930084229,0.3608627617359161,0.3431306779384613,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8452292084693909,0.3463687598705292,0.2436427474021911,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8214709758758545,0.3159752488136291,0.3011412620544433,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7262861132621765,0.2156403213739395,0.98101544380188,284.97613525390625,284.95001220703125,300.5052795410156,293.8409118652344,298.8276062011719,297.43438720703125,284.97625732421875,1.0,0.5398587584495544,0.7907652258872986,0.7907652258872986,1.0,1.0,-2.8641679286956787,1.297756552696228,1.566411375999451,0.6484045386314392,0.9770639538764954,0.9770639538764954,0.0,132.58998107910156,145.0,57875.8125,0.0,1982.9613037109373,1.0,279.1588439941406,283.2127380371094,296.8807067871094,300.6312561035156,293.1499938964844,293.1499938964844,278.8500061035156,27145.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848370909690857,1.0,0.0,0.0,3.413460493087769,3.413480758666992,7.774690402584383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.287109375,0.0,1784.459228515625,1895.4371337890625,0.0,3261.8935546875,1.0,1.0,0.0,3.0,1.0,0.0
17918640,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.6469353437423706,0.5166358947753906,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8560411930084229,0.3608627617359161,0.3431306779384613,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8452292084693909,0.3463687598705292,0.2436427474021911,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8214709758758545,0.3159752488136291,0.3011412620544433,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7262861132621765,0.2156403213739395,0.98101544380188,284.97613525390625,284.95001220703125,300.5052795410156,293.8409118652344,298.8276062011719,297.43438720703125,284.97625732421875,1.0,0.5398587584495544,0.7907652258872986,0.7907652258872986,1.0,1.0,-2.8641679286956787,1.297756552696228,1.566411375999451,0.6484045386314392,0.9770639538764954,0.9770639538764954,0.0,132.58998107910156,145.0,57875.8125,0.0,1982.9613037109373,1.0,279.1588439941406,283.2127380371094,296.8807067871094,300.6312561035156,293.1499938964844,293.1499938964844,278.8500061035156,27145.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848370909690857,1.0,0.0,0.0,3.413460493087769,3.413480758666992,7.774690402584383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.287109375,0.0,1784.459228515625,1895.4371337890625,0.0,3261.8935546875,1.0,1.0,0.0,3.0,1.0,0.0
17918700,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9990000128746032,0.647724449634552,0.520240068435669,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.855229377746582,0.3621843159198761,0.3445212244987488,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.843891441822052,0.346887856721878,0.2441237717866897,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.820461094379425,0.3167909383773803,0.302051842212677,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7252514958381653,0.2160216569900512,0.9833179712295532,284.8630676269531,284.95001220703125,300.5350952148437,293.84600830078125,298.8350524902344,297.4233703613281,284.8566589355469,1.0,0.5421568751335144,0.7893702983856201,0.7893702983856201,1.0,1.0,-2.87461256980896,1.3024927377700806,1.5721198320388794,0.6507725715637207,0.8939993977546692,0.8939993977546692,0.0,134.0887908935547,145.0,58969.27734375,0.0,2007.371826171875,1.0,278.9070129394531,283.0730895996094,296.9057312011719,300.79278564453125,293.1499938964844,293.1499938964844,278.8500061035156,29725.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918657898902893,1.0,0.0,0.0,3.3955867290496826,3.3956072330474854,7.693482189097267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.9892578125,0.0,1785.6429443359375,1895.4371337890625,0.0,3327.65185546875,1.0,1.0,0.0,3.0,1.0,0.0
