time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918760,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9990000128746032,0.6480679512023926,0.5243470668792725,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.854005753993988,0.3633659780025482,0.3457172811031341,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8421362638473511,0.3472478687763214,0.2444403022527694,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8190547823905945,0.3174661099910736,0.3027763068675995,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7238404154777527,0.2162712216377258,0.9848787188529968,284.8473205566406,284.95001220703125,300.5649108886719,293.8511657714844,298.84088134765625,297.4093322753906,284.8487854003906,1.0,0.544405996799469,0.7878329157829285,0.7878329157829285,1.0,1.0,-2.8841147422790527,1.306740641593933,1.5773741006851196,0.6528613567352295,0.849764347076416,0.849764347076416,0.0,135.7173309326172,148.0,59085.87890625,0.0,2031.0235595703125,1.0,278.86004638671875,283.0572509765625,296.8882751464844,300.7337646484375,293.1499938964844,293.1499938964844,279.1499938964844,34266.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945859670639038,1.0,0.0,0.0,3.3638710975646973,3.3638923168182373,7.550435725534044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.8779296875,0.0,1787.2977294921875,1895.4371337890625,0.0,3353.067626953125,1.0,1.0,0.0,3.0,1.0,0.0
17918820,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.6503648161888123,0.5314431190490723,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8525720834732056,0.366623044013977,0.3485867977142334,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8396868705749512,0.3489772975444793,0.2454723566770553,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8171467185020447,0.3195831179618835,0.3046124577522278,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7217445969581604,0.21726855635643,0.9889701008796692,285.018310546875,284.95001220703125,300.62457275390625,293.8614501953125,298.86187744140625,297.3982238769531,285.0201416015625,1.0,0.5489141345024109,0.7847582101821899,0.7847582101821899,1.0,1.0,-2.904453992843628,1.3158698081970217,1.5885841846466064,0.6572892069816589,0.9657625555992126,0.9657625555992126,0.0,138.70191955566406,136.0,58440.91015625,0.0,2079.650390625,1.0,279.1407470703125,283.23614501953125,296.8412780761719,300.56805419921875,293.1499938964844,293.1499938964844,278.8500061035156,27962.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870589733123779,1.0,0.0,0.0,3.4078142642974854,3.407834529876709,7.748990356049035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.7763671875,0.0,1784.85302734375,1895.4371337890625,0.0,3282.692626953125,1.0,1.0,0.0,3.0,1.0,0.0
17918880,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.6503648161888123,0.5314431190490723,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8525720834732056,0.366623044013977,0.3485867977142334,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8396868705749512,0.3489772975444793,0.2454723566770553,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8171467185020447,0.3195831179618835,0.3046124577522278,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7217445969581604,0.21726855635643,0.9889701008796692,285.018310546875,284.95001220703125,300.62457275390625,293.8614501953125,298.86187744140625,297.3982238769531,285.0201416015625,1.0,0.5489141345024109,0.7847582101821899,0.7847582101821899,1.0,1.0,-2.904453992843628,1.3158698081970217,1.5885841846466064,0.6572892069816589,0.9657625555992126,0.9657625555992126,0.0,138.70191955566406,136.0,58440.91015625,0.0,2079.650390625,1.0,279.1407470703125,283.23614501953125,296.8412780761719,300.56805419921875,293.1499938964844,293.1499938964844,278.8500061035156,27962.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870589733123779,1.0,0.0,0.0,3.4078142642974854,3.407834529876709,7.748990356049035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.7763671875,0.0,1784.85302734375,1895.4371337890625,0.0,3282.692626953125,1.0,1.0,0.0,3.0,1.0,0.0
17918940,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.6531414985656738,0.5260030031204224,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8577206134796143,0.3695080578327179,0.3514506220817566,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.84355229139328,0.3502876758575439,0.2465157806873321,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8213186264038086,0.3213635981082916,0.3064192235469818,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7249308228492737,0.2180457264184951,0.9927923679351808,284.8838195800781,284.95001220703125,300.68408203125,293.87164306640625,298.8831787109375,297.3890380859375,284.8836975097656,1.0,0.5481601357460022,0.7816835045814514,0.7816835045814514,1.0,1.0,-2.9094042778015137,1.3175091743469238,1.5918949842453003,0.658025324344635,0.8647937178611755,0.8647937178611755,0.0,137.1946563720703,139.0,59489.5625,0.0,2080.479736328125,1.0,278.8596496582031,283.0769958496094,296.8980407714844,300.7611694335937,293.1499938964844,293.1499938964844,279.1499938964844,33043.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955308198928833,1.0,0.0,0.0,3.3724491596221924,3.372469902038574,7.58899261654733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.3759765625,0.0,1786.9058837890625,1895.4371337890625,0.0,3361.89013671875,1.0,1.0,0.0,3.0,1.0,0.0
17919000,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.6531414985656738,0.5260030031204224,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8577206134796143,0.3695080578327179,0.3514506220817566,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.84355229139328,0.3502876758575439,0.2465157806873321,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8213186264038086,0.3213635981082916,0.3064192235469818,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7249308228492737,0.2180457264184951,0.9927923679351808,284.8838195800781,284.95001220703125,300.68408203125,293.87164306640625,298.8831787109375,297.3890380859375,284.8836975097656,1.0,0.5481601357460022,0.7816835045814514,0.7816835045814514,1.0,1.0,-2.9094042778015137,1.3175091743469238,1.5918949842453003,0.658025324344635,0.8647937178611755,0.8647937178611755,0.0,137.1946563720703,139.0,59489.5625,0.0,2080.479736328125,1.0,278.8596496582031,283.0769958496094,296.8980407714844,300.7611694335937,293.1499938964844,293.1499938964844,279.1499938964844,33043.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955308198928833,1.0,0.0,0.0,3.3724491596221924,3.372469902038574,7.58899261654733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.3759765625,0.0,1786.9058837890625,1895.4371337890625,0.0,3361.89013671875,1.0,1.0,0.0,3.0,1.0,0.0
17919060,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6585826873779297,0.5236267447471619,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8613182902336121,0.3728635013103485,0.3543410897254944,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8459087610244751,0.352099746465683,0.2475628703832626,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8239873647689819,0.3235299289226532,0.3082250654697418,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.726821780204773,0.2191056162118911,0.9966654181480408,285.0394287109375,284.95001220703125,300.7433166503906,293.8816223144531,298.9151916503906,297.3992004394531,285.0408020019531,1.0,0.5493025183677673,0.7787214517593384,0.7787214517593384,1.0,1.0,-2.918088912963867,1.3210420608520508,1.5970468521118164,0.6592875123023987,0.9883172512054444,0.9883172512054444,0.0,136.7701873779297,142.0,58668.17578125,0.0,2093.02197265625,1.0,279.14080810546875,283.2455749511719,296.85968017578125,300.6026306152344,293.1499938964844,293.1499938964844,278.8500061035156,27105.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880179524421692,1.0,0.0,0.0,3.4137396812438965,3.41375994682312,7.775961421430111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.0078125,0.0,1784.4393310546875,1895.4371337890625,0.0,3291.6669921875,1.0,1.0,0.0,3.0,1.0,0.0
17919120,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6585826873779297,0.5236267447471619,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8613182902336121,0.3728635013103485,0.3543410897254944,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8459087610244751,0.352099746465683,0.2475628703832626,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8239873647689819,0.3235299289226532,0.3082250654697418,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.726821780204773,0.2191056162118911,0.9966654181480408,285.0394287109375,284.95001220703125,300.7433166503906,293.8816223144531,298.9151916503906,297.3992004394531,285.0408020019531,1.0,0.5493025183677673,0.7787214517593384,0.7787214517593384,1.0,1.0,-2.918088912963867,1.3210420608520508,1.5970468521118164,0.6592875123023987,0.9883172512054444,0.9883172512054444,0.0,136.7701873779297,142.0,58668.17578125,0.0,2093.02197265625,1.0,279.14080810546875,283.2455749511719,296.85968017578125,300.6026306152344,293.1499938964844,293.1499938964844,278.8500061035156,27105.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880179524421692,1.0,0.0,0.0,3.4137396812438965,3.41375994682312,7.775961421430111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.0078125,0.0,1784.4393310546875,1895.4371337890625,0.0,3291.6669921875,1.0,1.0,0.0,3.0,1.0,0.0
17919180,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.662706196308136,0.5243334174156189,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8633362054824829,0.3758042454719543,0.3573364615440368,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8467597365379333,0.35342538356781,0.2486785799264907,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.825214684009552,0.3253218531608581,0.310121476650238,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7275252938270569,0.2199496477842331,1.0011433362960815,284.9045104980469,284.95001220703125,300.80206298828125,293.8912658691406,298.9410095214844,297.3985290527344,284.9048767089844,1.0,0.5515567660331726,0.7757594585418701,0.7757594585418701,1.0,1.0,-2.9315414428710938,1.3268065452575684,1.6047347784042358,0.6619320511817932,0.9004704356193542,0.9004704356193542,0.0,137.49928283691406,145.0,59893.015625,0.0,2119.486083984375,1.0,278.8591003417969,283.0838317871094,296.917724609375,300.801513671875,293.1499938964844,293.1499938964844,278.54998779296875,30666.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964136838912964,1.0,0.0,0.0,3.389045238494873,3.389065742492676,7.663868473173352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.5322265625,0.0,1786.0306396484375,1895.4371337890625,0.0,3370.1318359375,1.0,1.0,0.0,3.0,1.0,0.0
17919240,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.662706196308136,0.5243334174156189,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8633362054824829,0.3758042454719543,0.3573364615440368,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8467597365379333,0.35342538356781,0.2486785799264907,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.825214684009552,0.3253218531608581,0.310121476650238,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7275252938270569,0.2199496477842331,1.0011433362960815,284.9045104980469,284.95001220703125,300.80206298828125,293.8912658691406,298.9410095214844,297.3985290527344,284.9048767089844,1.0,0.5515567660331726,0.7757594585418701,0.7757594585418701,1.0,1.0,-2.9315414428710938,1.3268065452575684,1.6047347784042358,0.6619320511817932,0.9004704356193542,0.9004704356193542,0.0,137.49928283691406,145.0,59893.015625,0.0,2119.486083984375,1.0,278.8591003417969,283.0838317871094,296.917724609375,300.801513671875,293.1499938964844,293.1499938964844,278.54998779296875,30666.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964136838912964,1.0,0.0,0.0,3.389045238494873,3.389065742492676,7.663868473173352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.5322265625,0.0,1786.0306396484375,1895.4371337890625,0.0,3370.1318359375,1.0,1.0,0.0,3.0,1.0,0.0
17919300,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.9990000128746032,0.6639391779899597,0.5260728001594543,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.863385021686554,0.3770181834697723,0.3585829734802246,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8462351560592651,0.3537925481796264,0.2490200847387313,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8249557018280029,0.3259738683700561,0.3108363151550293,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.7271031737327576,0.2201791107654571,1.0025771856307983,284.80291748046875,284.95001220703125,300.8312072753906,293.8959350585937,298.9504089355469,297.3919677734375,284.7997131347656,1.0,0.5529182553291321,0.774278461933136,0.774278461933136,1.0,1.0,-2.938123941421509,1.3296103477478027,1.608513593673706,0.6632101535797119,0.8022655248641968,0.8022655248641968,0.0,138.29124450683594,145.0,60724.95703125,0.0,2134.695068359375,1.0,278.6081237792969,282.9605712890625,296.94195556640625,300.9494934082031,293.1499938964844,293.1499938964844,278.54998779296875,36767.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020604491233826,1.0,0.0,0.0,3.340792894363404,3.340814113616944,7.447189886988781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.64453125,0.0,1780.42138671875,1895.4371337890625,0.0,3422.783203125,0.9964189529418944,1.0,0.0,3.0,1.0,0.0
17919360,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9990000128746032,0.6650081276893616,0.5284650325775146,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8629873991012573,0.3782472014427185,0.3597135543823242,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8452737331390381,0.3541718125343323,0.2492625266313552,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8242875337600708,0.3266242146492004,0.3114373385906219,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7263023853302002,0.2203825414180755,1.0035500526428225,284.8598327636719,284.95001220703125,300.86016845703125,293.90045166015625,298.95928955078125,297.3845520019531,284.86395263671875,1.0,0.5543764233589172,0.7728087902069092,0.7728087902069092,1.0,1.0,-2.944540739059448,1.3323323726654053,1.6122082471847534,0.6644353866577148,0.7982000708580017,0.7982000708580017,0.0,139.283203125,148.0,60375.13671875,0.0,2150.685546875,1.0,278.5610656738281,283.01727294921875,296.9198913574219,300.85162353515625,293.1499938964844,293.1499938964844,278.8500061035156,39358.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028767347335817,1.0,0.0,0.0,3.2358474731445312,3.235868453979492,6.986657012930664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.5751953125,0.0,1664.9066162109375,1895.4371337890625,0.0,3430.385009765625,0.9753796458244324,1.0,0.0,3.0,1.0,0.0
17919420,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9990000128746032,0.6684661507606506,0.5324957370758057,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8631632328033447,0.3815576434135437,0.3626799285411834,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8443700075149536,0.3558720648288727,0.2503209710121155,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8238145709037781,0.3286628127098083,0.3132344782352447,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7254360914230347,0.221301719546318,1.007310390472412,284.9643249511719,284.95001220703125,300.9175109863281,293.90899658203125,298.98455810546875,297.3837890625,284.96514892578125,1.0,0.557699978351593,0.7698694467544556,0.7698694467544556,1.0,1.0,-2.9608986377716064,1.3394564390182495,1.6214423179626465,0.6677371263504028,0.8625662326812744,0.8625662326812744,0.0,141.17526245117188,151.0,60169.74609375,0.0,2188.52294921875,1.0,278.8388977050781,283.1259765625,296.8865966796875,300.7200927734375,293.1499938964844,293.1499938964844,279.1499938964844,33646.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946031928062439,1.0,0.0,0.0,3.3530609607696533,3.353081703186035,7.501984669033845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.041015625,0.0,1766.1109619140625,1895.4371337890625,0.0,3353.228271484375,0.99716317653656,1.0,0.0,3.0,1.0,0.0
17919480,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9990000128746032,0.6684661507606506,0.5324957370758057,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8631632328033447,0.3815576434135437,0.3626799285411834,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8443700075149536,0.3558720648288727,0.2503209710121155,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8238145709037781,0.3286628127098083,0.3132344782352447,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7254360914230347,0.221301719546318,1.007310390472412,284.9643249511719,284.95001220703125,300.9175109863281,293.90899658203125,298.98455810546875,297.3837890625,284.96514892578125,1.0,0.557699978351593,0.7698694467544556,0.7698694467544556,1.0,1.0,-2.9608986377716064,1.3394564390182495,1.6214423179626465,0.6677371263504028,0.8625662326812744,0.8625662326812744,0.0,141.17526245117188,151.0,60169.74609375,0.0,2188.52294921875,1.0,278.8388977050781,283.1259765625,296.8865966796875,300.7200927734375,293.1499938964844,293.1499938964844,279.1499938964844,33646.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946031928062439,1.0,0.0,0.0,3.3530609607696533,3.353081703186035,7.501984669033845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.041015625,0.0,1766.1109619140625,1895.4371337890625,0.0,3353.228271484375,0.99716317653656,1.0,0.0,3.0,1.0,0.0
17919540,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.9990000128746032,0.672573447227478,0.5364124178886414,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8637807369232178,0.3853325843811035,0.3661358952522278,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.8439546227455139,0.3580689430236816,0.2517720460891723,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8237540125846863,0.3311122953891754,0.3154639303684234,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.7249822020530701,0.222552552819252,1.0126711130142212,285.1240234375,284.95001220703125,300.9739074707031,293.9168395996094,299.012939453125,297.3893737792969,285.1260986328125,1.0,0.5615146160125732,0.766930103302002,0.766930103302002,1.0,1.0,-2.9806253910064697,1.3481640815734863,1.6324613094329834,0.6718937754631042,1.0,1.0,0.0,143.1767578125,154.0,59526.9140625,0.0,2233.2294921875,1.0,279.1403503417969,283.2972717285156,296.89794921875,300.6811828613281,293.1499938964844,293.1499938964844,278.8500061035156,26345.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887785077095032,1.0,0.0,0.0,3.419269323348999,3.4192895889282227,7.801173182997445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6416015625,0.0,1784.458251953125,1895.4371337890625,0.0,3298.7822265625,1.0,1.0,0.0,3.0,1.0,0.0
17919600,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.9990000128746032,0.672573447227478,0.5364124178886414,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8637807369232178,0.3853325843811035,0.3661358952522278,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.8439546227455139,0.3580689430236816,0.2517720460891723,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8237540125846863,0.3311122953891754,0.3154639303684234,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.7249822020530701,0.222552552819252,1.0126711130142212,285.1240234375,284.95001220703125,300.9739074707031,293.9168395996094,299.012939453125,297.3893737792969,285.1260986328125,1.0,0.5615146160125732,0.766930103302002,0.766930103302002,1.0,1.0,-2.9806253910064697,1.3481640815734863,1.6324613094329834,0.6718937754631042,1.0,1.0,0.0,143.1767578125,154.0,59526.9140625,0.0,2233.2294921875,1.0,279.1403503417969,283.2972717285156,296.89794921875,300.6811828613281,293.1499938964844,293.1499938964844,278.8500061035156,26345.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887785077095032,1.0,0.0,0.0,3.419269323348999,3.4192895889282227,7.801173182997445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6416015625,0.0,1784.458251953125,1895.4371337890625,0.0,3298.7822265625,1.0,1.0,0.0,3.0,1.0,0.0
17919660,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.6749533414840698,0.5416087508201599,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8635657429695129,0.3884500861167907,0.369405597448349,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8427350521087646,0.3595164716243744,0.2530548274517059,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8229579329490662,0.3329793512821197,0.3175325989723205,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7239324450492859,0.223424881696701,1.017717361450195,284.98565673828125,284.95001220703125,301.0291748046875,293.923828125,299.0328063964844,297.3807067871094,284.9853210449219,1.0,0.5656384825706482,0.7637534141540527,0.7637534141540527,1.0,1.0,-3.0008997917175293,1.3570245504379272,1.643875241279602,0.6761707067489624,0.989749550819397,0.989749550819397,0.0,145.62901306152344,157.0,60982.34375,0.0,2281.7529296875,1.0,278.8597412109375,283.12811279296875,296.9594421386719,300.9093017578125,293.1499938964844,293.1499938964844,278.54998779296875,26713.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993352651596069,1.0,0.0,0.0,3.416444063186645,3.416464328765869,7.7882867799417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.4990234375,0.0,1784.2437744140625,1895.4371337890625,0.0,3397.38720703125,1.0,1.0,0.0,3.0,1.0,0.0
17919720,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.6749533414840698,0.5416087508201599,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8635657429695129,0.3884500861167907,0.369405597448349,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8427350521087646,0.3595164716243744,0.2530548274517059,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8229579329490662,0.3329793512821197,0.3175325989723205,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7239324450492859,0.223424881696701,1.017717361450195,284.98565673828125,284.95001220703125,301.0291748046875,293.923828125,299.0328063964844,297.3807067871094,284.9853210449219,1.0,0.5656384825706482,0.7637534141540527,0.7637534141540527,1.0,1.0,-3.0008997917175293,1.3570245504379272,1.643875241279602,0.6761707067489624,0.989749550819397,0.989749550819397,0.0,145.62901306152344,157.0,60982.34375,0.0,2281.7529296875,1.0,278.8597412109375,283.12811279296875,296.9594421386719,300.9093017578125,293.1499938964844,293.1499938964844,278.54998779296875,26713.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993352651596069,1.0,0.0,0.0,3.416444063186645,3.416464328765869,7.7882867799417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.4990234375,0.0,1784.2437744140625,1895.4371337890625,0.0,3397.38720703125,1.0,1.0,0.0,3.0,1.0,0.0
17919780,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9990000128746032,0.6749696135520935,0.5492547154426575,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8614029884338379,0.3907290697097778,0.3717943429946899,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8395807147026062,0.3600139617919922,0.253597617149353,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8203715085983276,0.3340524733066559,0.3187865912914276,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7212310433387756,0.2236483693122863,1.0197973251342771,284.85107421875,284.95001220703125,301.08319091796875,293.9298400878906,299.04266357421875,297.3550720214844,284.8521423339844,1.0,0.5696796774864197,0.7605767250061035,0.7605767250061035,1.0,1.0,-3.0176258087158203,1.3641479015350342,1.6534777879714966,0.6795049905776978,0.8628512024879456,0.8628512024879456,0.0,148.75856018066406,145.0,62183.4375,0.0,2327.927490234375,1.0,278.55975341796875,282.9672241210937,296.9638366699219,301.00811767578125,293.1499938964844,293.1499938964844,278.8500061035156,33140.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084115028381348,1.0,0.0,0.0,3.3717665672302246,3.3717873096466064,7.585920229757903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.4736328125,0.0,1786.9385986328125,1895.4371337890625,0.0,3481.85595703125,1.0,1.0,0.0,3.0,1.0,0.0
17919840,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9990000128746032,0.6749696135520935,0.5492547154426575,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8614029884338379,0.3907290697097778,0.3717943429946899,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8395807147026062,0.3600139617919922,0.253597617149353,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8203715085983276,0.3340524733066559,0.3187865912914276,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7212310433387756,0.2236483693122863,1.0197973251342771,284.85107421875,284.95001220703125,301.08319091796875,293.9298400878906,299.04266357421875,297.3550720214844,284.8521423339844,1.0,0.5696796774864197,0.7605767250061035,0.7605767250061035,1.0,1.0,-3.0176258087158203,1.3641479015350342,1.6534777879714966,0.6795049905776978,0.8628512024879456,0.8628512024879456,0.0,148.75856018066406,145.0,62183.4375,0.0,2327.927490234375,1.0,278.55975341796875,282.9672241210937,296.9638366699219,301.00811767578125,293.1499938964844,293.1499938964844,278.8500061035156,33140.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084115028381348,1.0,0.0,0.0,3.3717665672302246,3.3717873096466064,7.585920229757903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.4736328125,0.0,1786.9385986328125,1895.4371337890625,0.0,3481.85595703125,1.0,1.0,0.0,3.0,1.0,0.0
17919900,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9990000128746032,0.6755868792533875,0.5485622882843018,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8626106381416321,0.3921036720275879,0.3729014992713928,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8401230573654175,0.3605159223079681,0.2537977695465088,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8211129307746887,0.3347682952880859,0.3193050920963287,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.721603274345398,0.2238406985998153,1.0201891660690308,284.97125244140625,284.95001220703125,301.1096496582031,293.9324645996094,299.05029296875,297.3479309082031,284.9773254394531,1.0,0.5695065855979919,0.7589883804321289,0.7589883804321289,1.0,1.0,-3.019475221633911,1.3645504713058472,1.6549248695373535,0.6796367168426514,0.9282667636871338,0.9282667636871338,0.0,148.6134490966797,145.0,61327.58203125,0.0,2330.5224609375,1.0,278.7952880859375,283.1037902832031,296.9109802246094,300.7939758300781,293.1499938964844,293.1499938964844,278.8500061035156,30486.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032942652702332,1.0,0.0,0.0,3.39029598236084,3.3903164863586426,7.669526098652568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.1591796875,0.0,1785.9583740234375,1895.4371337890625,0.0,3434.27197265625,1.0,1.0,0.0,3.0,1.0,0.0
17919960,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6775394678115845,0.5441489815711975,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8660053014755249,0.3937568962574005,0.3742991685867309,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8427301049232483,0.3613263070583343,0.2542369663715362,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8237937688827515,0.3357277810573578,0.3200633525848388,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7236623764038086,0.2242128849029541,1.021263837814331,285.00201416015625,284.95001220703125,301.1357421875,293.9347839355469,299.0630187988281,297.3506774902344,285.0025939941406,1.0,0.568401575088501,0.7573584914207458,0.7573584914207458,1.0,1.0,-3.018585681915283,1.3636478185653689,1.6549378633499146,0.678935706615448,0.9625007510185242,0.9625007510185242,0.0,147.14834594726562,148.0,61222.03515625,0.0,2321.365478515625,1.0,278.84063720703125,283.13250732421875,296.9140930175781,300.826171875,293.1499938964844,293.1499938964844,278.54998779296875,27958.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901028037071228,1.0,0.0,0.0,3.407841205596924,3.4078614711761475,7.749113137833774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.7431640625,0.0,1784.8511962890625,1895.4371337890625,0.0,3413.16552734375,1.0,1.0,0.0,3.0,1.0,0.0
17920020,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.6810265183448792,0.5419343709945679,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8692711591720581,0.39644455909729,0.376996248960495,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8446586728096008,0.3622641861438751,0.2550319135189056,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8260001540184021,0.3371132910251617,0.3215144574642181,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7250864505767822,0.2246405631303787,1.023570537567139,284.8706359863281,284.95001220703125,301.1867370605469,293.9384765625,299.0849304199219,297.35040283203125,284.87127685546875,1.0,0.5691601634025574,0.7540987133979797,0.7540987133979797,1.0,1.0,-3.0246269702911377,1.3656020164489746,1.659024953842163,0.6793098449707031,0.8511635065078735,0.8511635065078735,0.0,146.66221618652344,151.0,62199.58203125,0.0,2329.82275390625,1.0,278.5592346191406,282.9784240722656,296.9599609375,300.9972229003906,293.1499938964844,293.1499938964844,278.8500061035156,34226.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082956910133362,1.0,0.0,0.0,3.364154577255249,3.36417555809021,7.551707881248149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.8486328125,0.0,1787.2855224609375,1895.4371337890625,0.0,3480.780517578125,1.0,1.0,0.0,3.0,1.0,0.0
17920080,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.6810265183448792,0.5419343709945679,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8692711591720581,0.39644455909729,0.376996248960495,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8446586728096008,0.3622641861438751,0.2550319135189056,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8260001540184021,0.3371132910251617,0.3215144574642181,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7250864505767822,0.2246405631303787,1.023570537567139,284.8706359863281,284.95001220703125,301.1867370605469,293.9384765625,299.0849304199219,297.35040283203125,284.87127685546875,1.0,0.5691601634025574,0.7540987133979797,0.7540987133979797,1.0,1.0,-3.0246269702911377,1.3656020164489746,1.659024953842163,0.6793098449707031,0.8511635065078735,0.8511635065078735,0.0,146.66221618652344,151.0,62199.58203125,0.0,2329.82275390625,1.0,278.5592346191406,282.9784240722656,296.9599609375,300.9972229003906,293.1499938964844,293.1499938964844,278.8500061035156,34226.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082956910133362,1.0,0.0,0.0,3.364154577255249,3.36417555809021,7.551707881248149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.8486328125,0.0,1787.2855224609375,1895.4371337890625,0.0,3480.780517578125,1.0,1.0,0.0,3.0,1.0,0.0
17920140,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.6851141452789307,0.5427214503288269,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8710159063339233,0.3996850848197937,0.3798050284385681,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8451741337776184,0.3637709319591522,0.2558921873569488,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8268417119979858,0.338945209980011,0.323038637638092,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7253358364105225,0.2253757566213607,1.0261958837509155,285.0234069824219,284.95001220703125,301.2359313964844,293.9408264160156,299.1097717285156,297.3567199707031,285.02459716796875,1.0,0.5709660053253174,0.7508388757705688,0.7508388757705688,1.0,1.0,-3.034964799880981,1.3695670366287231,1.665397882461548,0.6808028817176819,0.9643226861953736,0.9643226861953736,0.0,147.31700134277344,154.0,61382.55859375,0.0,2352.04345703125,1.0,278.8407592773437,283.1434631347656,296.9197082519531,300.8366394042969,293.1499938964844,293.1499938964844,278.54998779296875,27996.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901032328605652,1.0,0.0,0.0,3.40757703781128,3.407597303390503,7.747912036393245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.91796875,0.0,1784.869140625,1895.4371337890625,0.0,3413.205322265625,1.0,1.0,0.0,3.0,1.0,0.0
17920200,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.6851141452789307,0.5427214503288269,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8710159063339233,0.3996850848197937,0.3798050284385681,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8451741337776184,0.3637709319591522,0.2558921873569488,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8268417119979858,0.338945209980011,0.323038637638092,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7253358364105225,0.2253757566213607,1.0261958837509155,285.0234069824219,284.95001220703125,301.2359313964844,293.9408264160156,299.1097717285156,297.3567199707031,285.02459716796875,1.0,0.5709660053253174,0.7508388757705688,0.7508388757705688,1.0,1.0,-3.034964799880981,1.3695670366287231,1.665397882461548,0.6808028817176819,0.9643226861953736,0.9643226861953736,0.0,147.31700134277344,154.0,61382.55859375,0.0,2352.04345703125,1.0,278.8407592773437,283.1434631347656,296.9197082519531,300.8366394042969,293.1499938964844,293.1499938964844,278.54998779296875,27996.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901032328605652,1.0,0.0,0.0,3.40757703781128,3.407597303390503,7.747912036393245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.91796875,0.0,1784.869140625,1895.4371337890625,0.0,3413.205322265625,1.0,1.0,0.0,3.0,1.0,0.0
17920260,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.68763267993927,0.5454506278038025,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8717623353004456,0.402474969625473,0.3826880753040313,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8447787165641785,0.3647750318050384,0.2568012475967407,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8268140554428101,0.3403837084770202,0.3246281147003174,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7248757481575012,0.2258727550506591,1.029246211051941,284.89501953125,284.95001220703125,301.2832336425781,293.9417419433594,299.12725830078125,297.3511047363281,284.8955078125,1.0,0.5735876560211182,0.7478150129318237,0.7478150129318237,1.0,1.0,-3.0483829975128174,1.3750230073928833,1.673359990119934,0.6832097768783569,0.871441662311554,0.871441662311554,0.0,148.72927856445312,157.0,62539.39453125,0.0,2384.001220703125,1.0,278.5592041015625,282.9887390136719,296.967041015625,301.0232849121094,293.1499938964844,293.1499938964844,278.8500061035156,32687.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091428518295288,1.0,0.0,0.0,3.3749403953552246,3.374961376190185,7.600208959956944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.287109375,0.0,1786.7843017578125,1895.4371337890625,0.0,3488.647216796875,1.0,1.0,0.0,3.0,1.0,0.0
17920320,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.68763267993927,0.5454506278038025,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8717623353004456,0.402474969625473,0.3826880753040313,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8447787165641785,0.3647750318050384,0.2568012475967407,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8268140554428101,0.3403837084770202,0.3246281147003174,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7248757481575012,0.2258727550506591,1.029246211051941,284.89501953125,284.95001220703125,301.2832336425781,293.9417419433594,299.12725830078125,297.3511047363281,284.8955078125,1.0,0.5735876560211182,0.7478150129318237,0.7478150129318237,1.0,1.0,-3.0483829975128174,1.3750230073928833,1.673359990119934,0.6832097768783569,0.871441662311554,0.871441662311554,0.0,148.72927856445312,157.0,62539.39453125,0.0,2384.001220703125,1.0,278.5592041015625,282.9887390136719,296.967041015625,301.0232849121094,293.1499938964844,293.1499938964844,278.8500061035156,32687.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091428518295288,1.0,0.0,0.0,3.3749403953552246,3.374961376190185,7.600208959956944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.287109375,0.0,1786.7843017578125,1895.4371337890625,0.0,3488.647216796875,1.0,1.0,0.0,3.0,1.0,0.0
17920380,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9990000128746032,0.6904945969581604,0.5495388507843018,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8717847466468811,0.4057617485523224,0.3855858147144317,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8437098860740662,0.3662832677364349,0.2576976418495178,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8261336088180542,0.3422112166881561,0.326195627450943,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7238187789916992,0.2266014218330383,1.0320969820022583,285.0521850585937,284.95001220703125,301.3284606933594,293.9410705566406,299.1467590332031,297.3507080078125,285.0536193847656,1.0,0.5766804814338684,0.7447911500930786,0.7447911500930786,1.0,1.0,-3.063165664672852,1.3811097145080566,1.6820558309555054,0.6858798861503601,1.0,1.0,0.0,150.64218139648438,160.0,61761.77734375,0.0,2421.37255859375,1.0,278.8408508300781,283.1577453613281,296.9236755371094,300.8644714355469,293.1499938964844,293.1499938964844,278.54998779296875,26621.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902698576450348,1.0,0.0,0.0,3.4170784950256348,3.4170987606048584,7.791180109961715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.341796875,0.0,1784.1973876953125,1895.4371337890625,0.0,3428.725830078125,1.0,1.0,0.0,3.0,1.0,0.0
17920440,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9990000128746032,0.6904945969581604,0.5495388507843018,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8717847466468811,0.4057617485523224,0.3855858147144317,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8437098860740662,0.3662832677364349,0.2576976418495178,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8261336088180542,0.3422112166881561,0.326195627450943,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7238187789916992,0.2266014218330383,1.0320969820022583,285.0521850585937,284.95001220703125,301.3284606933594,293.9410705566406,299.1467590332031,297.3507080078125,285.0536193847656,1.0,0.5766804814338684,0.7447911500930786,0.7447911500930786,1.0,1.0,-3.063165664672852,1.3811097145080566,1.6820558309555054,0.6858798861503601,1.0,1.0,0.0,150.64218139648438,160.0,61761.77734375,0.0,2421.37255859375,1.0,278.8408508300781,283.1577453613281,296.9236755371094,300.8644714355469,293.1499938964844,293.1499938964844,278.54998779296875,26621.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902698576450348,1.0,0.0,0.0,3.4170784950256348,3.4170987606048584,7.791180109961715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.341796875,0.0,1784.1973876953125,1895.4371337890625,0.0,3428.725830078125,1.0,1.0,0.0,3.0,1.0,0.0
17920500,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9990000128746032,0.6915203332901001,0.551609456539154,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8719116449356079,0.4073044061660766,0.3872060179710388,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8433077931404114,0.3669286370277405,0.2582803666591644,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8258998394012451,0.3430414497852325,0.3271265625953674,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7233967781066895,0.2269232869148254,1.0340451002120972,284.945068359375,284.95001220703125,301.3502197265625,293.9400939941406,299.1546630859375,297.3479309082031,284.93865966796875,1.0,0.5784111618995667,0.743279218673706,0.743279218673706,1.0,1.0,-3.071764707565308,1.3847085237503052,1.687056303024292,0.6875454187393188,0.95047128200531,0.95047128200531,0.0,151.66297912597656,160.0,62864.98046875,0.0,2442.77783203125,1.0,278.6036071777344,283.0242004394531,296.9716796875,301.08221435546875,293.1499938964844,293.1499938964844,278.54998779296875,27427.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084475040435792,1.0,0.0,0.0,3.411515951156616,3.41153621673584,7.765834197925869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.1201171875,0.0,1784.596923828125,1895.4371337890625,0.0,3482.1904296875,1.0,1.0,0.0,3.0,1.0,0.0
17920560,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.6918402910232544,0.5545582175254822,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8713473081588745,0.4085651338100433,0.3885277807712555,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8422377705574036,0.3672625422477722,0.2586226165294647,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8250582814216614,0.3436175286769867,0.3277983069419861,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.722437858581543,0.2270566076040268,1.0351589918136597,284.91656494140625,284.95001220703125,301.3714294433594,293.9386901855469,299.1590576171875,297.33935546875,284.916748046875,1.0,0.5801640748977661,0.741614580154419,0.741614580154419,1.0,1.0,-3.079458475112915,1.3878146409988403,1.6916439533233645,0.6889364123344421,0.9232446551322936,0.9232446551322936,0.0,152.94020080566406,163.0,63040.7578125,0.0,2463.9326171875,1.0,278.5591735839844,282.994384765625,296.96728515625,301.0552062988281,293.1499938964844,293.1499938964844,278.25,29369.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113706946372986,1.0,0.0,0.0,3.398059844970703,3.398080348968506,7.704693416599184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.4228515625,0.0,1785.4901123046875,1895.4371337890625,0.0,3509.320068359375,1.0,1.0,0.0,3.0,1.0,0.0
