time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920620,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9990000128746032,0.6912530064582825,0.561756432056427,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8692429661750793,0.4107602834701538,0.390747606754303,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8391575217247009,0.367560863494873,0.2589545249938965,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.822486400604248,0.3444441258907318,0.3287398219108581,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7196659445762634,0.2270342707633972,1.0358396768569946,284.8459167480469,284.95001220703125,301.4119873046875,293.9344787597656,299.16326904296875,297.3156433105469,284.85076904296875,1.0,0.5836572051048279,0.7382853031158447,0.7382853031158447,1.0,1.0,-3.0931320190429688,1.3931735754013062,1.699958562850952,0.6912319660186768,0.8052610158920288,0.8052610158920288,0.0,155.8749542236328,151.0,63620.73046875,0.0,2505.27783203125,1.0,278.2606201171875,282.9021301269531,296.9579162597656,301.1033935546875,293.1499938964844,293.1499938964844,278.54998779296875,38802.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184331893920898,1.0,0.0,0.0,3.271761655807495,3.271782636642456,7.142605227272725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.6005859375,0.0,1706.9283447265625,1895.4371337890625,0.0,3574.692138671875,0.9832175970077516,1.0,0.0,3.0,1.0,0.0
17920680,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9990000128746032,0.6912530064582825,0.561756432056427,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8692429661750793,0.4107602834701538,0.390747606754303,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8391575217247009,0.367560863494873,0.2589545249938965,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.822486400604248,0.3444441258907318,0.3287398219108581,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7196659445762634,0.2270342707633972,1.0358396768569946,284.8459167480469,284.95001220703125,301.4119873046875,293.9344787597656,299.16326904296875,297.3156433105469,284.85076904296875,1.0,0.5836572051048279,0.7382853031158447,0.7382853031158447,1.0,1.0,-3.0931320190429688,1.3931735754013062,1.699958562850952,0.6912319660186768,0.8052610158920288,0.8052610158920288,0.0,155.8749542236328,151.0,63620.73046875,0.0,2505.27783203125,1.0,278.2606201171875,282.9021301269531,296.9579162597656,301.1033935546875,293.1499938964844,293.1499938964844,278.54998779296875,38802.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184331893920898,1.0,0.0,0.0,3.271761655807495,3.271782636642456,7.142605227272725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.6005859375,0.0,1706.9283447265625,1895.4371337890625,0.0,3574.692138671875,0.9832175970077516,1.0,0.0,3.0,1.0,0.0
17920740,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9990000128746032,0.6919115781784058,0.5604351758956909,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8708521127700806,0.4123102128505707,0.3919820487499237,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8400171399116516,0.3681460618972778,0.2591871917247772,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8235002160072327,0.3452033102512359,0.329265683889389,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7202479839324951,0.2272193133831024,1.0360528230667114,284.9563293457031,284.95001220703125,301.4320983886719,293.9315490722656,299.16949462890625,297.31182861328125,284.9561462402344,1.0,0.5832483172416687,0.7365540862083435,0.7365540862083435,1.0,1.0,-3.0942115783691406,1.3930423259735107,1.7011691331863403,0.6910286545753479,0.8640841841697693,0.8640841841697693,0.0,155.4877166748047,151.0,63086.82421875,0.0,2505.27978515625,1.0,278.4961242675781,283.0178527832031,296.9027404785156,300.8953552246094,293.1499938964844,293.1499938964844,278.54998779296875,33912.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125722050666808,1.0,0.0,0.0,3.331995010375977,3.3320157527923584,7.408017381749232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.25,0.0,1739.8748779296875,1895.4371337890625,0.0,3520.45947265625,0.9935901165008544,1.0,0.0,3.0,1.0,0.0
17920800,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9990000128746032,0.6934196949005127,0.555906355381012,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8742571473121643,0.4138262569904327,0.3933425545692444,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8425758481025696,0.3687829971313476,0.2595801949501037,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8261008858680725,0.3459833860397339,0.3299331367015838,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7222453355789185,0.2274619489908218,1.036790132522583,284.9457397460937,284.95001220703125,301.45001220703125,293.9283447265625,299.1778869628906,297.3138732910156,284.946533203125,1.0,0.5820152759552002,0.7349560260772705,0.7349560260772705,1.0,1.0,-3.092569351196289,1.3916743993759155,1.700895071029663,0.6900776624679565,0.8568586707115173,0.8568586707115173,0.0,153.9244384765625,154.0,63005.90234375,0.0,2493.90625,1.0,278.53912353515625,283.0136108398437,296.9086608886719,300.9369812011719,293.1499938964844,293.1499938964844,278.8500061035156,34281.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109410643577576,1.0,0.0,0.0,3.363415479660034,3.363436698913574,7.548390499323432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.1220703125,0.0,1786.81298828125,1895.4371337890625,0.0,3505.335205078125,1.0,1.0,0.0,3.0,1.0,0.0
17920860,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9990000128746032,0.6985164880752563,0.5522208213806152,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8786450624465942,0.4174659848213196,0.3965508937835693,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8455012440681458,0.3706079423427582,0.2606874704360962,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8291595578193665,0.3480325639247894,0.3316688239574432,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7244102358818054,0.2283319979906082,1.039865016937256,285.092529296875,284.95001220703125,301.4852294921875,293.9201965332031,299.20196533203125,297.3311767578125,285.0935363769531,1.0,0.5825908780097961,0.7317273616790771,0.7317273616790771,1.0,1.0,-3.0990915298461914,1.393623113632202,1.7054684162139893,0.690338134765625,1.0,1.0,0.0,152.96542358398438,157.0,62056.40234375,0.0,2501.265869140625,1.0,278.8402099609375,283.17694091796875,296.89898681640625,300.85272216796875,293.1499938964844,293.1499938964844,278.54998779296875,26490.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045739769935608,1.0,0.0,0.0,3.417982339859009,3.4180026054382324,7.795302394697501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.1787109375,0.0,1784.1307373046875,1895.4371337890625,0.0,3446.181884765625,1.0,1.0,0.0,3.0,1.0,0.0
17920920,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9990000128746032,0.6985164880752563,0.5522208213806152,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8786450624465942,0.4174659848213196,0.3965508937835693,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8455012440681458,0.3706079423427582,0.2606874704360962,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8291595578193665,0.3480325639247894,0.3316688239574432,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7244102358818054,0.2283319979906082,1.039865016937256,285.092529296875,284.95001220703125,301.4852294921875,293.9201965332031,299.20196533203125,297.3311767578125,285.0935363769531,1.0,0.5825908780097961,0.7317273616790771,0.7317273616790771,1.0,1.0,-3.0990915298461914,1.393623113632202,1.7054684162139893,0.690338134765625,1.0,1.0,0.0,152.96542358398438,157.0,62056.40234375,0.0,2501.265869140625,1.0,278.8402099609375,283.17694091796875,296.89898681640625,300.85272216796875,293.1499938964844,293.1499938964844,278.54998779296875,26490.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045739769935608,1.0,0.0,0.0,3.417982339859009,3.4180026054382324,7.795302394697501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.1787109375,0.0,1784.1307373046875,1895.4371337890625,0.0,3446.181884765625,1.0,1.0,0.0,3.0,1.0,0.0
17920980,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9990000128746032,0.7016337513923645,0.5525347590446472,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8807446360588074,0.4203625619411468,0.3995702266693115,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8463234305381775,0.371620625257492,0.2616314888000488,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8302483558654785,0.3494476974010467,0.3332620561122894,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.724948525428772,0.2288340330123901,1.0429513454437256,284.94482421875,284.95001220703125,301.51763916015625,293.91015625,299.2158203125,297.3322448730469,284.9444274902344,1.0,0.5843651294708252,0.7284987568855286,0.7284987568855286,1.0,1.0,-3.10986065864563,1.3975117206573486,1.7123490571975708,0.6918432712554932,0.945072591304779,0.945072591304779,0.0,153.5070343017578,160.0,63285.94140625,0.0,2524.716796875,1.0,278.5590515136719,283.0030212402344,296.94061279296875,301.0460205078125,293.1499938964844,293.1499938964844,278.25,28337.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138959646224976,1.0,0.0,0.0,3.4052178859710693,3.405238151550293,7.737187388556777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.3974609375,0.0,1785.02783203125,1895.4371337890625,0.0,3532.723876953125,1.0,1.0,0.0,3.0,1.0,0.0
17921040,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9990000128746032,0.7016337513923645,0.5525347590446472,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8807446360588074,0.4203625619411468,0.3995702266693115,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8463234305381775,0.371620625257492,0.2616314888000488,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8302483558654785,0.3494476974010467,0.3332620561122894,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.724948525428772,0.2288340330123901,1.0429513454437256,284.94482421875,284.95001220703125,301.51763916015625,293.91015625,299.2158203125,297.3322448730469,284.9444274902344,1.0,0.5843651294708252,0.7284987568855286,0.7284987568855286,1.0,1.0,-3.10986065864563,1.3975117206573486,1.7123490571975708,0.6918432712554932,0.945072591304779,0.945072591304779,0.0,153.5070343017578,160.0,63285.94140625,0.0,2524.716796875,1.0,278.5590515136719,283.0030212402344,296.94061279296875,301.0460205078125,293.1499938964844,293.1499938964844,278.25,28337.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138959646224976,1.0,0.0,0.0,3.4052178859710693,3.405238151550293,7.737187388556777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.3974609375,0.0,1785.02783203125,1895.4371337890625,0.0,3532.723876953125,1.0,1.0,0.0,3.0,1.0,0.0
17921100,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9990000128746032,0.7021382451057434,0.5542892217636108,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8806731700897217,0.4214709103107452,0.4007434546947479,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8456689119338989,0.3717494010925293,0.2618266940116882,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8298128843307495,0.3498411476612091,0.3337562680244446,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7243515849113464,0.2288459837436676,1.0434879064559937,284.8315124511719,284.95001220703125,301.53289794921875,293.90447998046875,299.21795654296875,297.3249816894531,284.8266296386719,1.0,0.5854858756065369,0.7268844246864319,0.7268844246864319,1.0,1.0,-3.1148548126220703,1.3992533683776855,1.7156014442443848,0.6924883127212524,0.8506729006767273,0.8506729006767273,0.0,154.28729248046875,160.0,64225.578125,0.0,2538.452880859375,1.0,278.30743408203125,282.8672180175781,296.9533996582031,301.18798828125,293.1499938964844,293.1499938964844,278.25,32488.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197779893875122,1.0,0.0,0.0,3.376332521438598,3.3763532638549805,7.606479925925669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.865234375,0.0,1786.7149658203125,1895.4371337890625,0.0,3587.109130859375,1.0,1.0,0.0,3.0,1.0,0.0
17921160,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9990000128746032,0.7021887302398682,0.5568461418151855,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.880033016204834,0.4224860668182373,0.4017328917980194,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8444761633872986,0.3717696964740753,0.261871337890625,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8288754820823669,0.3501346707344055,0.3340781033039093,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7232912182807922,0.2287605255842209,1.0433725118637085,284.8357849121094,284.95001220703125,301.5474853515625,293.8984069824219,299.21826171875,297.3148803710937,284.8399658203125,1.0,0.5866891145706177,0.725257933139801,0.725257933139801,1.0,1.0,-3.119420528411865,1.4007763862609863,1.7186442613601685,0.6930115222930908,0.8118953704833984,0.8118953704833984,0.0,155.31707763671875,163.0,63991.5234375,0.0,2552.73095703125,1.0,278.2606506347656,282.8739013671875,296.9255065917969,301.0990295410156,293.1499938964844,293.1499938964844,278.54998779296875,37939.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215512871742249,1.0,0.0,0.0,3.3100826740264893,3.3101038932800293,7.310902674362296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.9501953125,0.0,1750.0191650390625,1895.4371337890625,0.0,3603.468017578125,0.990941286087036,1.0,0.0,3.0,1.0,0.0
17921220,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9990000128746032,0.7037453651428223,0.5613214373588562,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8796051740646362,0.4255344867706299,0.40438312292099,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8429440259933472,0.3728741407394409,0.2624704539775848,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8277196288108826,0.3515647053718567,0.3352533280849457,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7217524647712708,0.2291388213634491,1.044607400894165,284.9706115722656,284.95001220703125,301.574951171875,293.88507080078125,299.22674560546875,297.3102722167969,284.9723815917969,1.0,0.5894581079483032,0.7220050096511841,0.7220050096511841,1.0,1.0,-3.1315996646881104,1.4052457809448242,1.726353883743286,0.6947370767593384,0.8887162208557129,0.8887162208557129,0.0,157.29806518554688,166.0,63356.91015625,0.0,2586.915771484375,1.0,278.5394592285156,283.01885986328125,296.8666076660156,300.9142761230469,293.1499938964844,293.1499938964844,278.8500061035156,32177.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143589735031128,1.0,0.0,0.0,3.3778746128082275,3.3778955936431885,7.61343017074978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.65625,0.0,1785.724853515625,1895.4371337890625,0.0,3537.011474609375,1.0,1.0,0.0,3.0,1.0,0.0
17921280,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9990000128746032,0.7037453651428223,0.5613214373588562,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8796051740646362,0.4255344867706299,0.40438312292099,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8429440259933472,0.3728741407394409,0.2624704539775848,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8277196288108826,0.3515647053718567,0.3352533280849457,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7217524647712708,0.2291388213634491,1.044607400894165,284.9706115722656,284.95001220703125,301.574951171875,293.88507080078125,299.22674560546875,297.3102722167969,284.9723815917969,1.0,0.5894581079483032,0.7220050096511841,0.7220050096511841,1.0,1.0,-3.1315996646881104,1.4052457809448242,1.726353883743286,0.6947370767593384,0.8887162208557129,0.8887162208557129,0.0,157.29806518554688,166.0,63356.91015625,0.0,2586.915771484375,1.0,278.5394592285156,283.01885986328125,296.8666076660156,300.9142761230469,293.1499938964844,293.1499938964844,278.8500061035156,32177.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143589735031128,1.0,0.0,0.0,3.3778746128082275,3.3778955936431885,7.61343017074978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.65625,0.0,1785.724853515625,1895.4371337890625,0.0,3537.011474609375,1.0,1.0,0.0,3.0,1.0,0.0
17921340,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9990000128746032,0.7064282298088074,0.5650678277015686,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8801355957984924,0.4293148517608642,0.4078040719032287,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.8423866033554077,0.3747488856315613,0.2636710405349731,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.8274163007736206,0.3536349534988403,0.3370928168296814,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7210133075714111,0.2300096601247787,1.0481489896774292,285.1373596191406,284.95001220703125,301.60015869140625,293.870361328125,299.2401428222656,297.3163146972656,285.1396179199219,1.0,0.5927561521530151,0.7187520265579224,0.7187520265579224,1.0,1.0,-3.148125410079956,1.4117237329483032,1.7364015579223633,0.6975296139717102,1.0,1.0,0.0,159.2291259765625,169.0,62437.4296875,0.0,2629.619140625,1.0,278.8399353027344,283.19989013671875,296.8514709472656,300.8290710449219,293.1499938964844,293.1499938964844,278.54998779296875,26336.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084803462028505,1.0,0.0,0.0,3.4190468788146973,3.419067144393921,7.80015852797078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.4697265625,0.0,1784.0516357421875,1895.4371337890625,0.0,3482.495361328125,1.0,1.0,0.0,3.0,1.0,0.0
17921400,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9990000128746032,0.7064282298088074,0.5650678277015686,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8801355957984924,0.4293148517608642,0.4078040719032287,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.8423866033554077,0.3747488856315613,0.2636710405349731,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.8274163007736206,0.3536349534988403,0.3370928168296814,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7210133075714111,0.2300096601247787,1.0481489896774292,285.1373596191406,284.95001220703125,301.60015869140625,293.870361328125,299.2401428222656,297.3163146972656,285.1396179199219,1.0,0.5927561521530151,0.7187520265579224,0.7187520265579224,1.0,1.0,-3.148125410079956,1.4117237329483032,1.7364015579223633,0.6975296139717102,1.0,1.0,0.0,159.2291259765625,169.0,62437.4296875,0.0,2629.619140625,1.0,278.8399353027344,283.19989013671875,296.8514709472656,300.8290710449219,293.1499938964844,293.1499938964844,278.54998779296875,26336.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084803462028505,1.0,0.0,0.0,3.4190468788146973,3.419067144393921,7.80015852797078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.4697265625,0.0,1784.0516357421875,1895.4371337890625,0.0,3482.495361328125,1.0,1.0,0.0,3.0,1.0,0.0
17921460,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.7072073817253113,0.5701212882995605,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8798138499259949,0.4323212802410126,0.4110092222690582,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8410554528236389,0.3758038282394409,0.2647015750408172,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8264053463935852,0.3550601899623871,0.3387714028358459,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7197169065475464,0.2304931432008743,1.0514994859695437,284.993408203125,284.95001220703125,301.6233215332031,293.8544006347656,299.2442626953125,297.3076477050781,284.9926147460937,1.0,0.5963876247406006,0.7153282761573792,0.7153282761573792,1.0,1.0,-3.16534423828125,1.4183863401412964,1.7469580173492432,0.7004664540290833,1.0,1.0,0.0,161.6484832763672,172.0,63835.33203125,0.0,2676.73876953125,1.0,278.5610046386719,283.0265197753906,296.8865661621094,301.02374267578125,293.1499938964844,293.1499938964844,278.25,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182074666023254,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.10546875,0.0,1784.0576171875,1895.4371337890625,0.0,3572.60693359375,1.0,1.0,0.0,3.0,1.0,0.0
17921520,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.7072073817253113,0.5701212882995605,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8798138499259949,0.4323212802410126,0.4110092222690582,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8410554528236389,0.3758038282394409,0.2647015750408172,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8264053463935852,0.3550601899623871,0.3387714028358459,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7197169065475464,0.2304931432008743,1.0514994859695437,284.993408203125,284.95001220703125,301.6233215332031,293.8544006347656,299.2442626953125,297.3076477050781,284.9926147460937,1.0,0.5963876247406006,0.7153282761573792,0.7153282761573792,1.0,1.0,-3.16534423828125,1.4183863401412964,1.7469580173492432,0.7004664540290833,1.0,1.0,0.0,161.6484832763672,172.0,63835.33203125,0.0,2676.73876953125,1.0,278.5610046386719,283.0265197753906,296.8865661621094,301.02374267578125,293.1499938964844,293.1499938964844,278.25,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182074666023254,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.10546875,0.0,1784.0576171875,1895.4371337890625,0.0,3572.60693359375,1.0,1.0,0.0,3.0,1.0,0.0
17921580,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9990000128746032,0.705231249332428,0.5777647495269775,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.877427875995636,0.4343764185905456,0.4132035076618194,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8377683162689209,0.3758456707000732,0.2649327516555786,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8235863447189331,0.355632334947586,0.3395611047744751,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7167232036590576,0.2303052097558975,1.0517603158950806,284.8519287109375,284.95001220703125,301.6446533203125,293.8373718261719,299.2383117675781,297.2825927734375,284.852294921875,1.0,0.5999168753623962,0.7119045257568359,0.7119045257568359,1.0,1.0,-3.178717374801636,1.4231679439544678,1.755549430847168,0.70238196849823,0.874190092086792,0.874190092086792,0.0,164.81224060058594,160.0,65003.19140625,0.0,2720.626220703125,1.0,278.26104736328125,282.8602600097656,296.8697204589844,301.0995788574219,293.1499938964844,293.1499938964844,278.54998779296875,32190.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926963746547699,1.0,0.0,0.0,3.3784162998199463,3.378437042236328,7.615871595589851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.6962890625,0.0,1786.6090087890625,1895.4371337890625,0.0,3653.280029296875,1.0,1.0,0.0,3.0,1.0,0.0
17921640,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9990000128746032,0.705231249332428,0.5777647495269775,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.877427875995636,0.4343764185905456,0.4132035076618194,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8377683162689209,0.3758456707000732,0.2649327516555786,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8235863447189331,0.355632334947586,0.3395611047744751,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7167232036590576,0.2303052097558975,1.0517603158950806,284.8519287109375,284.95001220703125,301.6446533203125,293.8373718261719,299.2383117675781,297.2825927734375,284.852294921875,1.0,0.5999168753623962,0.7119045257568359,0.7119045257568359,1.0,1.0,-3.178717374801636,1.4231679439544678,1.755549430847168,0.70238196849823,0.874190092086792,0.874190092086792,0.0,164.81224060058594,160.0,65003.19140625,0.0,2720.626220703125,1.0,278.26104736328125,282.8602600097656,296.8697204589844,301.0995788574219,293.1499938964844,293.1499938964844,278.54998779296875,32190.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926963746547699,1.0,0.0,0.0,3.3784162998199463,3.378437042236328,7.615871595589851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.6962890625,0.0,1786.6090087890625,1895.4371337890625,0.0,3653.280029296875,1.0,1.0,0.0,3.0,1.0,0.0
17921700,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9990000128746032,0.7047227025032043,0.5770879983901978,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8785068392753601,0.4356685280799866,0.4142162203788757,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8381261825561523,0.3761384487152099,0.2649827897548675,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8241086602210999,0.3561189472675323,0.3398548364639282,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7168862223625183,0.2303076386451721,1.051270604133606,284.9664306640625,284.95001220703125,301.6546936035156,293.8284912109375,299.2378234863281,297.2754821777344,284.97174072265625,1.0,0.5995087623596191,0.7101926803588867,0.7101926803588867,1.0,1.0,-3.178962230682373,1.4224644899368286,1.7564977407455444,0.7018566131591797,0.9352420568466188,0.9352420568466188,0.0,164.6029815673828,160.0,64066.7421875,0.0,2719.974853515625,1.0,278.49566650390625,282.99298095703125,296.8094482421875,300.873046875,293.1499938964844,293.1499938964844,278.54998779296875,29982.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922310709953308,1.0,0.0,0.0,3.3938045501708984,3.393825054168701,7.685408149882278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.7353515625,0.0,1785.7509765625,1895.4371337890625,0.0,3610.467529296875,1.0,1.0,0.0,3.0,1.0,0.0
17921760,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.705536961555481,0.57273930311203,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8817310333251953,0.4372560083866119,0.4155442416667938,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8404176831245422,0.3767466843128204,0.2652784287929535,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8264618515968323,0.3568603992462158,0.3404019176959991,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7186741232872009,0.2304964661598205,1.0515074729919434,284.99273681640625,284.95001220703125,301.664306640625,293.81939697265625,299.24127197265625,297.27606201171875,284.9929504394531,1.0,0.5982022881507874,0.7084532380104065,0.7084532380104065,1.0,1.0,-3.176632881164551,1.4205448627471924,1.7560878992080688,0.700543224811554,0.9640836119651794,0.9640836119651794,0.0,163.02752685546875,148.0,63898.515625,0.0,2706.75537109375,1.0,278.54071044921875,283.0195007324219,296.8016967773437,300.8912353515625,293.1499938964844,293.1499938964844,278.25,27829.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203858375549316,1.0,0.0,0.0,3.408729791641236,3.408750057220459,7.753155273348966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.515625,0.0,1784.7904052734375,1895.4371337890625,0.0,3592.71875,1.0,1.0,0.0,3.0,1.0,0.0
17921820,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9990000128746032,0.7083049416542053,0.5587145090103149,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8909470438957214,0.4396842420101166,0.417878657579422,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8474311828613281,0.3772043585777282,0.2656420171260834,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8334903717041016,0.357730358839035,0.3412363827228546,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7242238521575928,0.2304880917072296,1.0512211322784424,284.8462219238281,284.95001220703125,301.6824951171875,293.8006896972656,299.2465209960937,297.2759094238281,284.84600830078125,1.0,0.5933461785316467,0.704974353313446,0.704974353313446,1.0,1.0,-3.1636877059936523,1.4127540588378906,1.7509336471557615,0.6958421468734741,0.8317170739173889,0.8317170739173889,0.0,157.7941131591797,151.0,64491.01171875,0.0,2652.632080078125,1.0,278.2593078613281,282.8567199707031,296.8207702636719,301.0194702148437,293.1499938964844,293.1499938964844,278.54998779296875,35715.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273411631584167,1.0,0.0,0.0,3.3532283306121826,3.3532495498657227,7.50273443372862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.7666015625,0.0,1787.0833740234375,1895.4371337890625,0.0,3656.74658203125,0.999902844429016,1.0,0.0,3.0,1.0,0.0
17921880,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9990000128746032,0.7083049416542053,0.5587145090103149,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8909470438957214,0.4396842420101166,0.417878657579422,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8474311828613281,0.3772043585777282,0.2656420171260834,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8334903717041016,0.357730358839035,0.3412363827228546,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7242238521575928,0.2304880917072296,1.0512211322784424,284.8462219238281,284.95001220703125,301.6824951171875,293.8006896972656,299.2465209960937,297.2759094238281,284.84600830078125,1.0,0.5933461785316467,0.704974353313446,0.704974353313446,1.0,1.0,-3.1636877059936523,1.4127540588378906,1.7509336471557615,0.6958421468734741,0.8317170739173889,0.8317170739173889,0.0,157.7941131591797,151.0,64491.01171875,0.0,2652.632080078125,1.0,278.2593078613281,282.8567199707031,296.8207702636719,301.0194702148437,293.1499938964844,293.1499938964844,278.54998779296875,35715.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273411631584167,1.0,0.0,0.0,3.3532283306121826,3.3532495498657227,7.50273443372862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.7666015625,0.0,1787.0833740234375,1895.4371337890625,0.0,3656.74658203125,0.999902844429016,1.0,0.0,3.0,1.0,0.0
17921940,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9990000128746032,0.7115537524223328,0.553516149520874,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8947873115539551,0.4414029717445373,0.4192097783088684,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8501390218734741,0.3777299523353576,0.265797346830368,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8362604975700378,0.3584532737731933,0.3416728079319,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.7262499928474426,0.2306089550256729,1.0508763790130615,284.9610595703125,284.95001220703125,301.6927795410156,293.7891845703125,299.254150390625,297.28399658203125,284.96307373046875,1.0,0.5919597744941711,0.7028869986534119,0.7028869986534119,1.0,1.0,-3.159316062927246,1.409718632698059,1.749597430229187,0.6935584545135498,0.8912757635116577,0.8912757635116577,0.0,155.88609313964844,151.0,63426.75390625,0.0,2633.711669921875,1.0,278.5101318359375,282.9898681640625,296.7586364746094,300.79119873046875,293.1499938964844,293.1499938964844,278.54998779296875,32193.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921105980873108,1.0,0.0,0.0,3.37760853767395,3.377629518508911,7.612230774611817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.6220703125,0.0,1785.5130615234375,1895.4371337890625,0.0,3599.361572265625,1.0,1.0,0.0,3.0,1.0,0.0
17922000,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.7139094471931458,0.5508613586425781,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8971128463745117,0.4427098929882049,0.4203627705574035,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8517724275588989,0.3782470822334289,0.2661000192165375,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8379155993461609,0.3590745627880096,0.3421865403652191,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7274442315101624,0.2308023869991302,1.0514147281646729,284.9723205566406,284.95001220703125,301.6993713378906,293.7814025878906,299.2606506347656,297.2921142578125,284.9729919433594,1.0,0.5914868116378784,0.7014954686164856,0.7014954686164856,1.0,1.0,-3.159135103225708,1.4089608192443848,1.7501741647720337,0.6927842497825623,0.9036179184913636,0.9036179184913636,0.0,155.0059051513672,154.0,63289.76953125,0.0,2628.616943359375,1.0,278.5394592285156,283.0026550292969,296.7579650878906,300.80859375,293.1499938964844,293.1499938964844,278.8500061035156,30985.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195461869239808,1.0,0.0,0.0,3.3872170448303223,3.387237787246704,7.655602303202613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.9541015625,0.0,1786.7122802734375,1895.4371337890625,0.0,3584.969970703125,1.0,1.0,0.0,3.0,1.0,0.0
17922060,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.9990000128746032,0.7201200127601624,0.5464537143707275,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.902029275894165,0.4464857876300812,0.4236841797828674,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8551283478736877,0.3800526261329651,0.2671871185302734,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.8413264155387878,0.3610658347606659,0.3438573777675628,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7298761606216431,0.2316508144140243,1.054355502128601,285.1293640136719,284.95001220703125,301.71514892578125,293.7616271972656,299.2802734375,297.3180847167969,285.1310729980469,1.0,0.5916317105293274,0.6986054182052612,0.6986054182052612,1.0,1.0,-3.1646711826324463,1.4101362228393557,1.7545350790023804,0.6926193237304688,1.0,1.0,0.0,153.79501342773438,157.0,62112.8359375,0.0,2633.032470703125,1.0,278.84002685546875,283.1781005859375,296.7362670898437,300.6972961425781,293.1499938964844,293.1499938964844,278.54998779296875,26336.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123412370681764,1.0,0.0,0.0,3.4190456867218018,3.4190657138824463,7.800152843628894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.0791015625,0.0,1784.0517578125,1895.4371337890625,0.0,3518.31884765625,1.0,1.0,0.0,3.0,1.0,0.0
17922120,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.9990000128746032,0.7201200127601624,0.5464537143707275,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.902029275894165,0.4464857876300812,0.4236841797828674,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8551283478736877,0.3800526261329651,0.2671871185302734,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.8413264155387878,0.3610658347606659,0.3438573777675628,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7298761606216431,0.2316508144140243,1.054355502128601,285.1293640136719,284.95001220703125,301.71514892578125,293.7616271972656,299.2802734375,297.3180847167969,285.1310729980469,1.0,0.5916317105293274,0.6986054182052612,0.6986054182052612,1.0,1.0,-3.1646711826324463,1.4101362228393557,1.7545350790023804,0.6926193237304688,1.0,1.0,0.0,153.79501342773438,157.0,62112.8359375,0.0,2633.032470703125,1.0,278.84002685546875,283.1781005859375,296.7362670898437,300.6972961425781,293.1499938964844,293.1499938964844,278.54998779296875,26336.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123412370681764,1.0,0.0,0.0,3.4190456867218018,3.4190657138824463,7.800152843628894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.0791015625,0.0,1784.0517578125,1895.4371337890625,0.0,3518.31884765625,1.0,1.0,0.0,3.0,1.0,0.0
17922180,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.7236536145210266,0.5461080074310303,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9044983386993408,0.449426919221878,0.4267720580101013,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8562477231025696,0.3809880912303924,0.2680905163288116,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8426570892333984,0.3623693883419037,0.3453610241413116,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7306371927261353,0.2321074306964874,1.0572587251663208,284.97430419921875,284.95001220703125,301.7300109863281,293.7416076660156,299.2880859375,297.3235778808594,284.9732971191406,1.0,0.5931306481361389,0.6957153081893921,0.6957153081893921,1.0,1.0,-3.174353837966919,1.413204312324524,1.7611494064331057,0.6935998201370239,0.99396550655365,0.99396550655365,0.0,154.0886688232422,160.0,63400.7734375,0.0,2653.821044921875,1.0,278.559814453125,282.99615478515625,296.7697448730469,300.8819274902344,293.1499938964844,293.1499938964844,278.25,26492.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211425185203552,1.0,0.0,0.0,3.4179654121398926,3.417985439300537,7.795224519213662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.6533203125,0.0,1784.1319580078125,1895.4371337890625,0.0,3599.6982421875,1.0,1.0,0.0,3.0,1.0,0.0
17922240,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.7236536145210266,0.5461080074310303,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9044983386993408,0.449426919221878,0.4267720580101013,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8562477231025696,0.3809880912303924,0.2680905163288116,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8426570892333984,0.3623693883419037,0.3453610241413116,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7306371927261353,0.2321074306964874,1.0572587251663208,284.97430419921875,284.95001220703125,301.7300109863281,293.7416076660156,299.2880859375,297.3235778808594,284.9732971191406,1.0,0.5931306481361389,0.6957153081893921,0.6957153081893921,1.0,1.0,-3.174353837966919,1.413204312324524,1.7611494064331057,0.6935998201370239,0.99396550655365,0.99396550655365,0.0,154.0886688232422,160.0,63400.7734375,0.0,2653.821044921875,1.0,278.559814453125,282.99615478515625,296.7697448730469,300.8819274902344,293.1499938964844,293.1499938964844,278.25,26492.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211425185203552,1.0,0.0,0.0,3.4179654121398926,3.417985439300537,7.795224519213662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.6533203125,0.0,1784.1319580078125,1895.4371337890625,0.0,3599.6982421875,1.0,1.0,0.0,3.0,1.0,0.0
17922300,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9990000128746032,0.7241588830947876,0.5477393865585327,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.904406189918518,0.4504915475845337,0.4279227256774902,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.855560302734375,0.3810200095176697,0.2682307958602905,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8421763181686401,0.3626554906368255,0.3457688987255096,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7300354242324829,0.2320620715618133,1.0575847625732422,284.8529968261719,284.95001220703125,301.73712158203125,293.73150634765625,299.2865295410156,297.3168029785156,284.8470764160156,1.0,0.5941338539123535,0.6942702531814575,0.6942702531814575,1.0,1.0,-3.17875075340271,1.414507508277893,1.7642433643341064,0.6939891576766968,0.9029030799865724,0.9029030799865724,0.0,154.80433654785156,160.0,64418.76171875,0.0,2666.45751953125,1.0,278.3070983886719,282.8520812988281,296.78045654296875,301.02496337890625,293.1499938964844,293.1499938964844,278.25,29179.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271502494812012,1.0,0.0,0.0,3.39937686920166,3.399397373199463,7.710666523053078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.396484375,0.0,1785.4072265625,1895.4371337890625,0.0,3654.992919921875,1.0,1.0,0.0,3.0,1.0,0.0
17922360,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9990000128746032,0.7240629196166992,0.5503007173538208,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.9036163687705994,0.4514112472534179,0.4288491308689117,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8542221784591675,0.3808911442756653,0.2681933939456939,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.8410914540290833,0.362796813249588,0.345971941947937,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7288943529129028,0.2318853139877319,1.0571497678756714,284.8329162597656,284.95001220703125,301.7441101074219,293.721435546875,299.2825622558594,297.3059997558594,284.8337707519531,1.0,0.5952227711677551,0.6926184892654419,0.6926184892654419,1.0,1.0,-3.1826210021972656,1.4154458045959473,1.7671751976013184,0.6941470503807068,0.8518115282058716,0.8518115282058716,0.0,155.80392456054688,163.0,64410.08203125,0.0,2679.615234375,1.0,278.2600402832031,282.8324890136719,296.7514038085937,300.9457702636719,293.1499938964844,293.1499938964844,278.54998779296875,33900.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293253421783448,1.0,0.0,0.0,3.366438865661621,3.366459846496582,7.561966413049959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.076171875,0.0,1787.184814453125,1895.4371337890625,0.0,3674.955322265625,1.0,1.0,0.0,3.0,1.0,0.0
17922420,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.7251891493797302,0.5549829602241516,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9027695059776306,0.4543382227420807,0.431325763463974,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8522630929946899,0.3817250430583954,0.2685685455799103,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8395147323608398,0.3639485239982605,0.346844881772995,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7270494699478149,0.2320666760206222,1.0574206113815308,284.98406982421875,284.95001220703125,301.7576599121094,293.7012939453125,299.282958984375,297.2996826171875,284.985107421875,1.0,0.5977526307106018,0.6893149614334106,0.6893149614334106,1.0,1.0,-3.1930489540100098,1.418537735939026,1.774511218070984,0.6950168609619141,0.9390025734901428,0.9390025734901428,0.0,157.77951049804688,166.0,63466.6171875,0.0,2711.30810546875,1.0,278.5407409667969,282.9988708496094,296.6819152832031,300.73828125,293.1499938964844,293.1499938964844,278.25,29020.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922260582447052,1.0,0.0,0.0,3.400481939315796,3.4005022048950195,7.715680112596601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.0087890625,0.0,1785.3369140625,1895.4371337890625,0.0,3610.005859375,1.0,1.0,0.0,3.0,1.0,0.0
