time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922480,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.7251891493797302,0.5549829602241516,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9027695059776306,0.4543382227420807,0.431325763463974,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8522630929946899,0.3817250430583954,0.2685685455799103,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8395147323608398,0.3639485239982605,0.346844881772995,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7270494699478149,0.2320666760206222,1.0574206113815308,284.98406982421875,284.95001220703125,301.7576599121094,293.7012939453125,299.282958984375,297.2996826171875,284.985107421875,1.0,0.5977526307106018,0.6893149614334106,0.6893149614334106,1.0,1.0,-3.1930489540100098,1.418537735939026,1.774511218070984,0.6950168609619141,0.9390025734901428,0.9390025734901428,0.0,157.77951049804688,166.0,63466.6171875,0.0,2711.30810546875,1.0,278.5407409667969,282.9988708496094,296.6819152832031,300.73828125,293.1499938964844,293.1499938964844,278.25,29020.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922260582447052,1.0,0.0,0.0,3.400481939315796,3.4005022048950195,7.715680112596601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.0087890625,0.0,1785.3369140625,1895.4371337890625,0.0,3610.005859375,1.0,1.0,0.0,3.0,1.0,0.0
17922540,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.7250539660453796,0.5601958632469177,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.901790201663971,0.4568877518177032,0.4340039491653442,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8502461910247803,0.3821988105773926,0.269110232591629,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8378531336784363,0.36480912566185,0.3479022979736328,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7251535058021545,0.2320818454027176,1.0583775043487549,284.8675842285156,284.95001220703125,301.7708435058594,293.68133544921875,299.2789001464844,297.28594970703125,284.8686218261719,1.0,0.6006951332092285,0.6860113739967346,0.6860113739967346,1.0,1.0,-3.2056124210357666,1.4225473403930664,1.7830650806427002,0.6964712738990784,0.8303518891334534,0.8303518891334534,0.0,160.04330444335938,169.0,64435.3515625,0.0,2749.098388671875,1.0,278.2593994140625,282.8583679199219,296.7048034667969,300.8884582519531,293.1499938964844,293.1499938964844,278.54998779296875,36242.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299027919769288,1.0,0.0,0.0,3.3479671478271484,3.347988605499268,7.479209784833074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.9306640625,0.0,1785.07958984375,1895.4371337890625,0.0,3680.25,0.9985499382019044,1.0,0.0,3.0,1.0,0.0
17922600,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.7250539660453796,0.5601958632469177,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.901790201663971,0.4568877518177032,0.4340039491653442,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8502461910247803,0.3821988105773926,0.269110232591629,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8378531336784363,0.36480912566185,0.3479022979736328,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7251535058021545,0.2320818454027176,1.0583775043487549,284.8675842285156,284.95001220703125,301.7708435058594,293.68133544921875,299.2789001464844,297.28594970703125,284.8686218261719,1.0,0.6006951332092285,0.6860113739967346,0.6860113739967346,1.0,1.0,-3.2056124210357666,1.4225473403930664,1.7830650806427002,0.6964712738990784,0.8303518891334534,0.8303518891334534,0.0,160.04330444335938,169.0,64435.3515625,0.0,2749.098388671875,1.0,278.2593994140625,282.8583679199219,296.7048034667969,300.8884582519531,293.1499938964844,293.1499938964844,278.54998779296875,36242.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299027919769288,1.0,0.0,0.0,3.3479671478271484,3.347988605499268,7.479209784833074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.9306640625,0.0,1785.07958984375,1895.4371337890625,0.0,3680.25,0.9985499382019044,1.0,0.0,3.0,1.0,0.0
17922660,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.7254638671875,0.565776526927948,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9007060527801514,0.4600517451763153,0.4367956519126892,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8481573462486267,0.3832650482654571,0.269719660282135,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.836100161075592,0.3661452233791351,0.3490268588066101,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7231534123420715,0.2323927134275436,1.0594571828842163,285.0084228515625,284.95001220703125,301.7838134765625,293.66168212890625,299.2792053222656,297.2802429199219,285.00958251953125,1.0,0.6038553714752197,0.6826090216636658,0.6826090216636658,1.0,1.0,-3.2190582752227783,1.426852822303772,1.792205572128296,0.6979949474334717,0.9315924048423768,0.9315924048423768,0.0,162.484375,172.0,63637.1328125,0.0,2789.9501953125,1.0,278.5394897460937,283.0134582519531,296.64599609375,300.7098083496094,293.1499938964844,293.1499938964844,278.25,29551.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237194061279296,1.0,0.0,0.0,3.397167921066284,3.397188425064087,7.700649007347238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.4833984375,0.0,1786.084228515625,1895.4371337890625,0.0,3623.44287109375,1.0,1.0,0.0,3.0,1.0,0.0
17922720,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.7254638671875,0.565776526927948,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9007060527801514,0.4600517451763153,0.4367956519126892,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8481573462486267,0.3832650482654571,0.269719660282135,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.836100161075592,0.3661452233791351,0.3490268588066101,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7231534123420715,0.2323927134275436,1.0594571828842163,285.0084228515625,284.95001220703125,301.7838134765625,293.66168212890625,299.2792053222656,297.2802429199219,285.00958251953125,1.0,0.6038553714752197,0.6826090216636658,0.6826090216636658,1.0,1.0,-3.2190582752227783,1.426852822303772,1.792205572128296,0.6979949474334717,0.9315924048423768,0.9315924048423768,0.0,162.484375,172.0,63637.1328125,0.0,2789.9501953125,1.0,278.5394897460937,283.0134582519531,296.64599609375,300.7098083496094,293.1499938964844,293.1499938964844,278.25,29551.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237194061279296,1.0,0.0,0.0,3.397167921066284,3.397188425064087,7.700649007347238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.4833984375,0.0,1786.084228515625,1895.4371337890625,0.0,3623.44287109375,1.0,1.0,0.0,3.0,1.0,0.0
17922780,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.7243160009384155,0.5718885064125061,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8993357419967651,0.4626605212688446,0.43956258893013,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8458443880081177,0.3837790489196777,0.2703157961368561,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.83413165807724,0.3670364320278168,0.3501450717449188,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7209897041320801,0.2324451953172683,1.0606900453567505,284.8902587890625,284.95001220703125,301.7968139648437,293.6425476074219,299.2747802734375,297.26641845703125,284.8908386230469,1.0,0.6072215437889099,0.6792067289352417,0.6792067289352417,1.0,1.0,-3.23328161239624,1.431429147720337,1.8018525838851929,0.6997325420379639,0.8381242156028748,0.8381242156028748,0.0,165.16592407226562,175.0,64706.8203125,0.0,2834.046875,1.0,278.25933837890625,282.87017822265625,296.6689758300781,300.8670959472656,293.1499938964844,293.1499938964844,278.54998779296875,35632.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319421648979188,1.0,0.0,0.0,3.3542721271514893,3.3542933464050293,7.507406394324789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.1591796875,0.0,1787.68798828125,1895.4371337890625,0.0,3698.93017578125,1.0,1.0,0.0,3.0,1.0,0.0
17922840,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.7243160009384155,0.5718885064125061,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8993357419967651,0.4626605212688446,0.43956258893013,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8458443880081177,0.3837790489196777,0.2703157961368561,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.83413165807724,0.3670364320278168,0.3501450717449188,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7209897041320801,0.2324451953172683,1.0606900453567505,284.8902587890625,284.95001220703125,301.7968139648437,293.6425476074219,299.2747802734375,297.26641845703125,284.8908386230469,1.0,0.6072215437889099,0.6792067289352417,0.6792067289352417,1.0,1.0,-3.23328161239624,1.431429147720337,1.8018525838851929,0.6997325420379639,0.8381242156028748,0.8381242156028748,0.0,165.16592407226562,175.0,64706.8203125,0.0,2834.046875,1.0,278.25933837890625,282.87017822265625,296.6689758300781,300.8670959472656,293.1499938964844,293.1499938964844,278.54998779296875,35632.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319421648979188,1.0,0.0,0.0,3.3542721271514893,3.3542933464050293,7.507406394324789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.1591796875,0.0,1787.68798828125,1895.4371337890625,0.0,3698.93017578125,1.0,1.0,0.0,3.0,1.0,0.0
17922900,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.7236572504043579,0.5753015279769897,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8983756303787231,0.4641273319721222,0.4408136904239654,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8444312810897827,0.3841784298419952,0.2705052495002746,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8329085111618042,0.3675921857357025,0.3505803048610687,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7196884751319885,0.2325434237718582,1.0609209537506104,285.0030822753906,284.95001220703125,301.8033752441406,293.6332092285156,299.2737731933594,297.2615966796875,285.0079650878906,1.0,0.6089041233062744,0.6775055527687073,0.6775055527687073,1.0,1.0,-3.239917278289795,1.4334734678268433,1.806443691253662,0.7004171013832092,0.910802721977234,0.910802721977234,0.0,166.6150665283203,175.0,63928.51953125,0.0,2855.83984375,1.0,278.4947814941406,282.9990539550781,296.61395263671875,300.657958984375,293.1499938964844,293.1499938964844,278.54998779296875,31705.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275825619697572,1.0,0.0,0.0,3.381813764572144,3.3818345069885254,7.631197149748914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.2177734375,0.0,1786.4530029296875,1895.4371337890625,0.0,3658.962890625,1.0,1.0,0.0,3.0,1.0,0.0
17922960,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.7233192920684814,0.5781022906303406,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8979696035385132,0.4658427536487579,0.4423774480819702,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8435410261154175,0.3848282098770141,0.2709211409091949,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8321546912193298,0.368355244398117,0.351264089345932,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7188045978546143,0.2327946424484253,1.0619601011276243,285.0322265625,284.95001220703125,301.8099975585937,293.6240539550781,299.2749328613281,297.2607727050781,285.0331726074219,1.0,0.6106572151184082,0.6757413148880005,0.6757413148880005,1.0,1.0,-3.2477352619171143,1.43601655960083,1.811718702316284,0.7013220191001892,0.9539139866828918,0.9539139866828918,0.0,167.91122436523438,178.0,63933.33203125,0.0,2879.341796875,1.0,278.5406188964844,283.02685546875,296.6094970703125,300.6905517578125,293.1499938964844,293.1499938964844,278.25,28478.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261578917503356,1.0,0.0,0.0,3.4042398929595947,3.404260396957397,7.732743938504427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.994140625,0.0,1785.0924072265625,1895.4371337890625,0.0,3645.875,1.0,1.0,0.0,3.0,1.0,0.0
17923020,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.7206501364707947,0.584570586681366,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.896480917930603,0.4684555828571319,0.4451725482940674,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.841158390045166,0.3853164315223694,0.2715154886245727,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8300952315330505,0.3692171275615692,0.3523752391338348,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7165650725364685,0.2328784614801406,1.063421368598938,284.90606689453125,284.95001220703125,301.82354736328125,293.6063537597656,299.27264404296875,297.2508239746094,284.9064025878906,1.0,0.6142036318778992,0.6722128391265869,0.6722128391265869,1.0,1.0,-3.262685775756836,1.440705418586731,1.821980357170105,0.7029370069503784,0.8687613010406494,0.8687613010406494,0.0,170.79376220703125,166.0,65127.69140625,0.0,2926.816650390625,1.0,278.2592163085937,282.8748779296875,296.6345520019531,300.8572082519531,293.1499938964844,293.1499938964844,278.54998779296875,32965.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347325563430786,1.0,0.0,0.0,3.372995138168335,3.373016119003296,7.591450525978871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.9013671875,0.0,1786.8795166015625,1895.4371337890625,0.0,3724.4423828125,1.0,1.0,0.0,3.0,1.0,0.0
17923080,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.7206501364707947,0.584570586681366,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.896480917930603,0.4684555828571319,0.4451725482940674,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.841158390045166,0.3853164315223694,0.2715154886245727,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8300952315330505,0.3692171275615692,0.3523752391338348,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7165650725364685,0.2328784614801406,1.063421368598938,284.90606689453125,284.95001220703125,301.82354736328125,293.6063537597656,299.27264404296875,297.2508239746094,284.9064025878906,1.0,0.6142036318778992,0.6722128391265869,0.6722128391265869,1.0,1.0,-3.262685775756836,1.440705418586731,1.821980357170105,0.7029370069503784,0.8687613010406494,0.8687613010406494,0.0,170.79376220703125,166.0,65127.69140625,0.0,2926.816650390625,1.0,278.2592163085937,282.8748779296875,296.6345520019531,300.8572082519531,293.1499938964844,293.1499938964844,278.54998779296875,32965.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347325563430786,1.0,0.0,0.0,3.372995138168335,3.373016119003296,7.591450525978871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.9013671875,0.0,1786.8795166015625,1895.4371337890625,0.0,3724.4423828125,1.0,1.0,0.0,3.0,1.0,0.0
17923140,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.7195772528648376,0.5823637843132019,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.898800790309906,0.4704932272434234,0.4468397498130798,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8423786759376526,0.3858848214149475,0.2717335522174835,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8314531445503235,0.3699792325496673,0.3528954982757568,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7174318432807922,0.2330096662044525,1.0633981227874756,285.0311584472656,284.95001220703125,301.83306884765625,293.5948486328125,299.27374267578125,297.2492980957031,285.0328369140625,1.0,0.6134654879570007,0.6698134541511536,0.6698134541511536,1.0,1.0,-3.2629165649414062,1.4391878843307495,1.8237286806106567,0.7017183899879456,0.96310156583786,0.96310156583786,0.0,170.05880737304688,166.0,64168.05859375,0.0,2923.204833984375,1.0,278.52081298828125,283.0178527832031,296.57403564453125,300.65234375,293.1499938964844,293.1499938964844,278.54998779296875,28287.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295153617858888,1.0,0.0,0.0,3.4055655002593994,3.405586004257202,7.738767635601107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.6318359375,0.0,1785.004638671875,1895.4371337890625,0.0,3676.6982421875,1.0,1.0,0.0,3.0,1.0,0.0
17923200,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.7198138236999512,0.5792354345321655,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9011160731315612,0.4715646505355835,0.4477790296077728,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8440312147140503,0.386269211769104,0.2719492614269256,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.833114504814148,0.3704334795475006,0.3532578945159912,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7187292575836182,0.2331403493881225,1.0636905431747437,285.03857421875,284.95001220703125,301.837646484375,293.5895690917969,299.27545166015625,297.25079345703125,285.0386047363281,1.0,0.6125595569610596,0.6686843633651733,0.6686843633651733,1.0,1.0,-3.2613344192504883,1.4376860857009888,1.8236483335494995,0.700663149356842,0.9862568378448486,0.9862568378448486,0.0,168.91835021972656,169.0,64085.14453125,0.0,2913.516845703125,1.0,278.5408630371094,283.0263671875,296.5744323730469,300.67120361328125,293.1499938964844,293.1499938964844,278.25,27095.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289165139198304,1.0,0.0,0.0,3.4138076305389404,3.413827896118164,7.776271218062902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.9443359375,0.0,1784.4344482421875,1895.4371337890625,0.0,3671.20556640625,1.0,1.0,0.0,3.0,1.0,0.0
17923260,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.719662070274353,0.5774141550064087,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9038894176483154,0.4740656018257141,0.4503695070743561,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8453074097633362,0.386637270450592,0.2723845243453979,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8345887064933777,0.3711736798286438,0.3541493713855743,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7195586562156677,0.2331347316503524,1.0642095804214478,284.8924560546875,284.95001220703125,301.8525085449219,293.57391357421875,299.2767944335937,297.2472229003906,284.892333984375,1.0,0.6129555106163025,0.6652452349662781,0.6652452349662781,1.0,1.0,-3.264467477798462,1.4368104934692385,1.827656984329224,0.6991024613380432,0.8849941492080688,0.8849941492080688,0.0,168.4277801513672,172.0,65082.2421875,0.0,2917.42333984375,1.0,278.2591247558594,282.85888671875,296.5980224609375,300.8216247558594,293.1499938964844,293.1499938964844,278.54998779296875,31579.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936601459980011,1.0,0.0,0.0,3.382676601409912,3.382697343826294,7.635092629243445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.69921875,0.0,1786.3848876953125,1895.4371337890625,0.0,3741.497802734375,1.0,1.0,0.0,3.0,1.0,0.0
17923320,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.719662070274353,0.5774141550064087,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9038894176483154,0.4740656018257141,0.4503695070743561,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8453074097633362,0.386637270450592,0.2723845243453979,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8345887064933777,0.3711736798286438,0.3541493713855743,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7195586562156677,0.2331347316503524,1.0642095804214478,284.8924560546875,284.95001220703125,301.8525085449219,293.57391357421875,299.2767944335937,297.2472229003906,284.892333984375,1.0,0.6129555106163025,0.6652452349662781,0.6652452349662781,1.0,1.0,-3.264467477798462,1.4368104934692385,1.827656984329224,0.6991024613380432,0.8849941492080688,0.8849941492080688,0.0,168.4277801513672,172.0,65082.2421875,0.0,2917.42333984375,1.0,278.2591247558594,282.85888671875,296.5980224609375,300.8216247558594,293.1499938964844,293.1499938964844,278.54998779296875,31579.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936601459980011,1.0,0.0,0.0,3.382676601409912,3.382697343826294,7.635092629243445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.69921875,0.0,1786.3848876953125,1895.4371337890625,0.0,3741.497802734375,1.0,1.0,0.0,3.0,1.0,0.0
17923380,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.7199673056602478,0.5787056684494019,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9050341844558716,0.477156400680542,0.4530074000358581,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8451447486877441,0.3875472545623779,0.2728289067745209,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8346660137176514,0.3723453283309936,0.3550468683242798,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7191611528396606,0.2333875745534896,1.0647306442260742,285.0350036621094,284.95001220703125,301.8682861328125,293.5594787597656,299.281494140625,297.2488708496094,285.0357971191406,1.0,0.614342987537384,0.661806046962738,0.661806046962738,1.0,1.0,-3.271425247192383,1.437636137008667,1.8337889909744265,0.6984236836433411,1.0,1.0,0.0,169.17086791992188,175.0,64060.06640625,0.0,2936.31884765625,1.0,278.5408935546875,283.0190734863281,296.5402526855469,300.6311340332031,293.1499938964844,293.1499938964844,278.25,26596.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929875910282135,1.0,0.0,0.0,3.417248487472534,3.417268753051758,7.791954885760788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.62109375,0.0,1784.184814453125,1895.4371337890625,0.0,3680.00390625,1.0,1.0,0.0,3.0,1.0,0.0
17923440,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.7199673056602478,0.5787056684494019,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9050341844558716,0.477156400680542,0.4530074000358581,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8451447486877441,0.3875472545623779,0.2728289067745209,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8346660137176514,0.3723453283309936,0.3550468683242798,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7191611528396606,0.2333875745534896,1.0647306442260742,285.0350036621094,284.95001220703125,301.8682861328125,293.5594787597656,299.281494140625,297.2488708496094,285.0357971191406,1.0,0.614342987537384,0.661806046962738,0.661806046962738,1.0,1.0,-3.271425247192383,1.437636137008667,1.8337889909744265,0.6984236836433411,1.0,1.0,0.0,169.17086791992188,175.0,64060.06640625,0.0,2936.31884765625,1.0,278.5408935546875,283.0190734863281,296.5402526855469,300.6311340332031,293.1499938964844,293.1499938964844,278.25,26596.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929875910282135,1.0,0.0,0.0,3.417248487472534,3.417268753051758,7.791954885760788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.62109375,0.0,1784.184814453125,1895.4371337890625,0.0,3680.00390625,1.0,1.0,0.0,3.0,1.0,0.0
17923500,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.7196486592292786,0.5797421336174011,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9055305123329164,0.4785740375518799,0.454521507024765,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8450254797935486,0.3878877758979797,0.2731964588165283,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8346494436264038,0.3728410899639129,0.3556601405143738,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7189338207244873,0.2334752380847931,1.065575122833252,284.9239501953125,284.95001220703125,301.8765563964844,293.55279541015625,299.28326416015625,297.24835205078125,284.9183044433594,1.0,0.6153745651245117,0.660086452960968,0.660086452960968,1.0,1.0,-3.2766876220703125,1.4388408660888672,1.837846755981445,0.6985201835632324,0.9393274784088136,0.9393274784088136,0.0,169.75633239746094,175.0,65098.859375,0.0,2950.78076171875,1.0,278.3041381835937,282.8847045898437,296.5801086425781,300.8350830078125,293.1499938964844,293.1499938964844,278.25,27830.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350861310958862,1.0,0.0,0.0,3.408726453781128,3.4087469577789307,7.753139925625874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.4443359375,0.0,1784.7906494140625,1895.4371337890625,0.0,3727.6708984375,1.0,1.0,0.0,3.0,1.0,0.0
17923560,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.7185023427009583,0.5818696022033691,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9051873683929444,0.4796953797340393,0.4557021558284759,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8441651463508606,0.3879280388355255,0.2733223736286163,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8339493274688721,0.3730854094028473,0.3560064435005188,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7181050777435303,0.2333844006061554,1.0656168460845947,284.8957214355469,284.95001220703125,301.8851623535156,293.54644775390625,299.28326416015625,297.2445068359375,284.8957824707031,1.0,0.616500973701477,0.6584115624427795,0.6584115624427795,1.0,1.0,-3.281285047531128,1.4397447109222412,1.8415403366088867,0.6984741687774658,0.9054653644561768,0.9054653644561768,0.0,170.69090270996094,178.0,65204.40234375,0.0,2965.81884765625,1.0,278.2592163085937,282.85504150390625,296.5706481933594,300.79791259765625,293.1499938964844,293.1499938964844,278.1499938964844,30271.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375357031822203,1.0,0.0,0.0,3.391794443130493,3.391814947128296,7.676306950088474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.1455078125,0.0,1785.8707275390625,1895.4371337890625,0.0,3750.013671875,1.0,1.0,0.0,3.0,1.0,0.0
17923620,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.7153539657592773,0.5873288512229919,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9037415385246276,0.4819700717926025,0.4578875303268432,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8417713642120361,0.3880152702331543,0.2734262943267822,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.831899106502533,0.3735568523406982,0.3565182089805603,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7157973051071167,0.2331288903951645,1.0649033784866333,284.8695983886719,284.95001220703125,301.9033203125,293.53497314453125,299.2842102050781,297.2377624511719,284.8706970214844,1.0,0.6189641356468201,0.655061662197113,0.655061662197113,1.0,1.0,-3.2903594970703125,1.4414485692977903,1.848910927772522,0.6982480883598328,0.8368395566940308,0.8368395566940308,0.0,172.97975158691406,166.0,65472.06640625,0.0,2998.113037109375,1.0,278.1532592773437,282.8179016113281,296.54498291015625,300.7766418457031,293.1499938964844,293.1499938964844,278.45001220703125,35712.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399628639221193,1.0,0.0,0.0,3.353532552719116,3.353553771972656,7.504095833610336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.67578125,0.0,1787.4677734375,1895.4371337890625,0.0,3772.107421875,1.0,1.0,0.0,3.0,1.0,0.0
17923680,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.7153539657592773,0.5873288512229919,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9037415385246276,0.4819700717926025,0.4578875303268432,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8417713642120361,0.3880152702331543,0.2734262943267822,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.831899106502533,0.3735568523406982,0.3565182089805603,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7157973051071167,0.2331288903951645,1.0649033784866333,284.8695983886719,284.95001220703125,301.9033203125,293.53497314453125,299.2842102050781,297.2377624511719,284.8706970214844,1.0,0.6189641356468201,0.655061662197113,0.655061662197113,1.0,1.0,-3.2903594970703125,1.4414485692977903,1.848910927772522,0.6982480883598328,0.8368395566940308,0.8368395566940308,0.0,172.97975158691406,166.0,65472.06640625,0.0,2998.113037109375,1.0,278.1532592773437,282.8179016113281,296.54498291015625,300.7766418457031,293.1499938964844,293.1499938964844,278.45001220703125,35712.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399628639221193,1.0,0.0,0.0,3.353532552719116,3.353553771972656,7.504095833610336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.67578125,0.0,1787.4677734375,1895.4371337890625,0.0,3772.107421875,1.0,1.0,0.0,3.0,1.0,0.0
17923740,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.7146012783050537,0.5803913474082947,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9094563722610474,0.4851062595844269,0.4605005383491516,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8453466296195984,0.3889457583427429,0.2738288342952728,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8355647921562195,0.374703973531723,0.3573100566864013,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7184528112411499,0.2332846671342849,1.0645250082015991,284.9996337890625,284.95001220703125,301.9230041503906,293.5251770019531,299.2906188964844,297.2406616210937,285.0000305175781,1.0,0.6165953874588013,0.6517118215560913,0.6517118215560913,1.0,1.0,-3.286162137985229,1.4368973970413208,1.8492648601531985,0.6949731111526489,0.9293349385261536,0.9293349385261536,0.0,170.41421508789062,154.0,64388.9921875,0.0,2974.708984375,1.0,278.4393310546875,282.9678955078125,296.5033569335937,300.6146850585937,293.1499938964844,293.1499938964844,278.1499938964844,29551.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327679872512816,1.0,0.0,0.0,3.396801710128784,3.396822214126587,7.698989179516502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.2392578125,0.0,1785.57470703125,1895.4371337890625,0.0,3706.486328125,1.0,1.0,0.0,3.0,1.0,0.0
17923800,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.7146012783050537,0.5803913474082947,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9094563722610474,0.4851062595844269,0.4605005383491516,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8453466296195984,0.3889457583427429,0.2738288342952728,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8355647921562195,0.374703973531723,0.3573100566864013,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7184528112411499,0.2332846671342849,1.0645250082015991,284.9996337890625,284.95001220703125,301.9230041503906,293.5251770019531,299.2906188964844,297.2406616210937,285.0000305175781,1.0,0.6165953874588013,0.6517118215560913,0.6517118215560913,1.0,1.0,-3.286162137985229,1.4368973970413208,1.8492648601531985,0.6949731111526489,0.9293349385261536,0.9293349385261536,0.0,170.41421508789062,154.0,64388.9921875,0.0,2974.708984375,1.0,278.4393310546875,282.9678955078125,296.5033569335937,300.6146850585937,293.1499938964844,293.1499938964844,278.1499938964844,29551.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327679872512816,1.0,0.0,0.0,3.396801710128784,3.396822214126587,7.698989179516502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.2392578125,0.0,1785.57470703125,1895.4371337890625,0.0,3706.486328125,1.0,1.0,0.0,3.0,1.0,0.0
17923860,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.7158529162406921,0.565449595451355,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9202799797058104,0.487554669380188,0.4628652334213257,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8527075052261353,0.3892328441143036,0.2740741968154907,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8428967595100403,0.3753288090229034,0.3579138517379761,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7241967916488647,0.233195275068283,1.0637651681900024,284.86871337890625,284.95001220703125,301.9443359375,293.5172119140625,299.29461669921875,297.2388916015625,284.8703918457031,1.0,0.6113033890724182,0.648404061794281,0.648404061794281,1.0,1.0,-3.271160125732422,1.4273391962051392,1.8438208103179927,0.6889898777008057,0.814961850643158,0.814961850643158,0.0,164.70298767089844,157.0,64825.57421875,0.0,2910.844970703125,1.0,278.1594543457031,282.8226928710937,296.53424072265625,300.7510681152344,293.1499938964844,293.1499938964844,278.45001220703125,37610.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392223358154296,1.0,0.0,0.0,3.319824457168579,3.319845676422119,7.353998512371618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.2158203125,0.0,1760.03076171875,1895.4371337890625,0.0,3765.371337890625,0.9927585124969482,1.0,0.0,3.0,1.0,0.0
17923920,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.7158529162406921,0.565449595451355,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9202799797058104,0.487554669380188,0.4628652334213257,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8527075052261353,0.3892328441143036,0.2740741968154907,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8428967595100403,0.3753288090229034,0.3579138517379761,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7241967916488647,0.233195275068283,1.0637651681900024,284.86871337890625,284.95001220703125,301.9443359375,293.5172119140625,299.29461669921875,297.2388916015625,284.8703918457031,1.0,0.6113033890724182,0.648404061794281,0.648404061794281,1.0,1.0,-3.271160125732422,1.4273391962051392,1.8438208103179927,0.6889898777008057,0.814961850643158,0.814961850643158,0.0,164.70298767089844,157.0,64825.57421875,0.0,2910.844970703125,1.0,278.1594543457031,282.8226928710937,296.53424072265625,300.7510681152344,293.1499938964844,293.1499938964844,278.45001220703125,37610.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392223358154296,1.0,0.0,0.0,3.319824457168579,3.319845676422119,7.353998512371618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.2158203125,0.0,1760.03076171875,1895.4371337890625,0.0,3765.371337890625,0.9927585124969482,1.0,0.0,3.0,1.0,0.0
17923980,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.7197793126106262,0.5569806098937988,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.927659511566162,0.4906242787837982,0.4653942584991455,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.857253909111023,0.3900775909423828,0.2744113504886627,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8475036025047302,0.3764196336269378,0.3586373627185821,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7275853753089905,0.2334650307893753,1.0637630224227903,284.9790954589844,284.95001220703125,301.9674987792969,293.5112609863281,299.3039855957031,297.2445983886719,284.9798889160156,1.0,0.609154999256134,0.6450963020324707,0.6450963020324707,1.0,1.0,-3.265265941619873,1.4219995737075806,1.8432663679122925,0.6847236156463623,0.8876718282699585,0.8876718282699585,0.0,161.61685180664062,160.0,63826.83984375,0.0,2881.245849609375,1.0,278.4395751953125,282.9532165527344,296.4861145019531,300.5626525878906,293.1499938964844,293.1499938964844,278.75,32196.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310131072998048,1.0,0.0,0.0,3.378117322921753,3.3781380653381348,7.61452440656285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.404296875,0.0,1786.2550048828125,1895.4371337890625,0.0,3690.423828125,1.0,1.0,0.0,3.0,1.0,0.0
17924040,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.7197793126106262,0.5569806098937988,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.927659511566162,0.4906242787837982,0.4653942584991455,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.857253909111023,0.3900775909423828,0.2744113504886627,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8475036025047302,0.3764196336269378,0.3586373627185821,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7275853753089905,0.2334650307893753,1.0637630224227903,284.9790954589844,284.95001220703125,301.9674987792969,293.5112609863281,299.3039855957031,297.2445983886719,284.9798889160156,1.0,0.609154999256134,0.6450963020324707,0.6450963020324707,1.0,1.0,-3.265265941619873,1.4219995737075806,1.8432663679122925,0.6847236156463623,0.8876718282699585,0.8876718282699585,0.0,161.61685180664062,160.0,63826.83984375,0.0,2881.245849609375,1.0,278.4395751953125,282.9532165527344,296.4861145019531,300.5626525878906,293.1499938964844,293.1499938964844,278.75,32196.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310131072998048,1.0,0.0,0.0,3.378117322921753,3.3781380653381348,7.61452440656285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.404296875,0.0,1786.2550048828125,1895.4371337890625,0.0,3690.423828125,1.0,1.0,0.0,3.0,1.0,0.0
17924100,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9990000128746032,0.7220572829246521,0.5544068217277527,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9305227994918824,0.4924201667308807,0.4669227302074432,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8589228987693787,0.3907492458820343,0.2747673988342285,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8492069244384766,0.3771813809871673,0.3592207729816437,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.728805661201477,0.2337660640478134,1.0646175146102903,285.0901794433594,284.95001220703125,301.9798278808594,293.5090637207031,299.3108825683594,297.2507019042969,285.0954895019531,1.0,0.6088824272155762,0.6434424519538879,0.6434424519538879,1.0,1.0,-3.2661609649658203,1.4210649728775024,1.8450959920883176,0.6835433840751648,0.9883080124855042,0.9883080124855042,0.0,160.8039093017578,160.0,62858.37890625,0.0,2878.6083984375,1.0,278.6921081542969,283.0843200683594,296.4638366699219,300.4132995605469,293.1499938964844,293.1499938964844,278.75,27846.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925437331199646,1.0,0.0,0.0,3.408618688583374,3.4086389541625977,7.752649366921105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.7978515625,0.0,1784.7977294921875,1895.4371337890625,0.0,3639.250244140625,1.0,1.0,0.0,3.0,1.0,0.0
17924160,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.9990000128746032,0.7244943380355835,0.5524173974990845,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.9331988096237184,0.4943886697292328,0.4686966836452484,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.8604859709739685,0.3915906250476837,0.275297462940216,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.8507905006408691,0.3780927658081054,0.3600080609321594,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.729941725730896,0.2341793477535247,1.0661728382110596,285.1247253417969,284.95001220703125,301.9927062988281,293.5074462890625,299.319580078125,297.2590637207031,285.126220703125,1.0,0.6090685725212097,0.64199298620224,0.64199298620224,1.0,1.0,-3.269351959228516,1.421328067779541,1.848023772239685,0.6830499172210693,1.0,1.0,0.0,160.2848663330078,163.0,62697.6328125,0.0,2882.4345703125,1.0,278.739501953125,283.11865234375,296.4802551269531,300.4711608886719,293.1499938964844,293.1499938964844,278.45001220703125,26341.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234768152236938,1.0,0.0,0.0,3.419011116027832,3.419031381607056,7.799995387358649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.1337890625,0.0,1784.0543212890625,1895.4371337890625,0.0,3621.209716796875,1.0,1.0,0.0,3.0,1.0,0.0
17924220,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.7266364097595215,0.5521721243858337,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9356778860092164,0.4972287714481354,0.4717082679271698,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.861319899559021,0.392216295003891,0.275983989238739,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8518149852752686,0.3790525794029236,0.3611910343170166,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7304829359054565,0.2344491779804229,1.0682662725448608,284.9718322753906,284.95001220703125,302.0201416015625,293.5058898925781,299.3292541503906,297.260986328125,284.9710388183594,1.0,0.6103441715240479,0.6390941739082336,0.6390941739082336,1.0,1.0,-3.277444362640381,1.4225976467132568,1.8548468351364136,0.6825275421142578,0.9856531620025636,0.9856531620025636,0.0,160.55210876464844,166.0,63982.83203125,0.0,2901.008544921875,1.0,278.4598693847656,282.939453125,296.53057861328125,300.672119140625,293.1499938964844,293.1499938964844,278.1499938964844,26791.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931565761566162,1.0,0.0,0.0,3.4159038066864014,3.415924072265625,7.78582432303665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.6279296875,0.0,1784.283203125,1895.4371337890625,0.0,3695.484619140625,1.0,1.0,0.0,3.0,1.0,0.0
17924280,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.7266364097595215,0.5521721243858337,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9356778860092164,0.4972287714481354,0.4717082679271698,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.861319899559021,0.392216295003891,0.275983989238739,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8518149852752686,0.3790525794029236,0.3611910343170166,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7304829359054565,0.2344491779804229,1.0682662725448608,284.9718322753906,284.95001220703125,302.0201416015625,293.5058898925781,299.3292541503906,297.260986328125,284.9710388183594,1.0,0.6103441715240479,0.6390941739082336,0.6390941739082336,1.0,1.0,-3.277444362640381,1.4225976467132568,1.8548468351364136,0.6825275421142578,0.9856531620025636,0.9856531620025636,0.0,160.55210876464844,166.0,63982.83203125,0.0,2901.008544921875,1.0,278.4598693847656,282.939453125,296.53057861328125,300.672119140625,293.1499938964844,293.1499938964844,278.1499938964844,26791.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931565761566162,1.0,0.0,0.0,3.4159038066864014,3.415924072265625,7.78582432303665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.6279296875,0.0,1784.283203125,1895.4371337890625,0.0,3695.484619140625,1.0,1.0,0.0,3.0,1.0,0.0
