time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924340,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9990000128746032,0.7257137298583984,0.5551480054855347,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.9349296689033508,0.4986637532711029,0.4732706248760223,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.8597768545150757,0.3919577598571777,0.2759670317173004,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.8505589962005615,0.3791535496711731,0.3614824712276459,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.7291898131370544,0.2341915816068649,1.067865014076233,284.8346252441406,284.95001220703125,302.0426025390625,293.50634765625,299.33062744140625,297.2508239746094,284.8344116210937,1.0,0.6117348074913025,0.6368910074234009,0.6368910074234009,1.0,1.0,-3.282750368118286,1.423128604888916,1.85962176322937,0.6818792223930359,0.864637553691864,0.864637553691864,0.0,161.75746154785156,166.0,65044.84765625,0.0,2919.00390625,1.0,278.173095703125,282.7802124023437,296.5440368652344,300.79083251953125,293.1499938964844,293.1499938964844,278.1499938964844,32480.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386000037193298,1.0,0.0,0.0,3.3763890266418457,3.3764097690582275,7.606734016007977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.4326171875,0.0,1786.712158203125,1895.4371337890625,0.0,3759.70703125,1.0,1.0,0.0,3.0,1.0,0.0
17924400,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9990000128746032,0.7251470685005188,0.5564633011817932,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9343842267990112,0.4991030097007751,0.4736775755882263,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8590345978736877,0.3918550014495849,0.2758956849575043,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8499208092689514,0.3791615962982178,0.3614960610866546,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7285710573196411,0.2340811640024185,1.0674508810043335,284.8363952636719,284.95001220703125,302.04998779296875,293.5068054199219,299.3309326171875,297.2471618652344,284.8373107910156,1.0,0.6122143864631653,0.6361953020095825,0.6361953020095825,1.0,1.0,-3.2842538356781006,1.423210382461548,1.8610433340072632,0.6816167831420898,0.8475220799446106,0.8475220799446106,0.0,162.2551727294922,169.0,65034.80859375,0.0,2924.98876953125,1.0,278.1597900390625,282.7807312011719,296.53271484375,300.757568359375,293.1499938964844,293.1499938964844,278.45001220703125,34346.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389423727989196,1.0,0.0,0.0,3.363313913345337,3.363334894180298,7.547934615104168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.9599609375,0.0,1787.32177734375,1895.4371337890625,0.0,3762.823486328125,1.0,1.0,0.0,3.0,1.0,0.0
17924460,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.7239454984664917,0.561112105846405,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9332429766654968,0.502038836479187,0.476131796836853,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8569210767745972,0.3924810588359833,0.2761191725730896,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8481168746948242,0.3800565600395202,0.3621140718460083,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7266542315483093,0.2341540306806564,1.0672178268432615,284.9875793457031,284.95001220703125,302.0819091796875,293.5110778808594,299.3393249511719,297.244384765625,284.9886779785156,1.0,0.614543616771698,0.6329044103622437,0.6329044103622437,1.0,1.0,-3.293520212173462,1.424552083015442,1.8689680099487305,0.6807767152786255,0.9371237754821776,0.9371237754821776,0.0,164.1886749267578,172.0,64149.19921875,0.0,2955.615234375,1.0,278.4407043457031,282.9477844238281,296.48748779296875,300.5774230957031,293.1499938964844,293.1499938964844,278.1499938964844,29141.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931056797504425,1.0,0.0,0.0,3.39964246749878,3.399662733078003,7.711871603532927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.15234375,0.0,1785.390380859375,1895.4371337890625,0.0,3690.82421875,1.0,1.0,0.0,3.0,1.0,0.0
17924520,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.7239454984664917,0.561112105846405,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9332429766654968,0.502038836479187,0.476131796836853,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8569210767745972,0.3924810588359833,0.2761191725730896,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8481168746948242,0.3800565600395202,0.3621140718460083,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7266542315483093,0.2341540306806564,1.0672178268432615,284.9875793457031,284.95001220703125,302.0819091796875,293.5110778808594,299.3393249511719,297.244384765625,284.9886779785156,1.0,0.614543616771698,0.6329044103622437,0.6329044103622437,1.0,1.0,-3.293520212173462,1.424552083015442,1.8689680099487305,0.6807767152786255,0.9371237754821776,0.9371237754821776,0.0,164.1886749267578,172.0,64149.19921875,0.0,2955.615234375,1.0,278.4407043457031,282.9477844238281,296.48748779296875,300.5774230957031,293.1499938964844,293.1499938964844,278.1499938964844,29141.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931056797504425,1.0,0.0,0.0,3.39964246749878,3.399662733078003,7.711871603532927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.15234375,0.0,1785.390380859375,1895.4371337890625,0.0,3690.82421875,1.0,1.0,0.0,3.0,1.0,0.0
17924580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.7213224172592163,0.5663145184516907,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.931916117668152,0.5045487880706787,0.478789359331131,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8547479510307312,0.3927530944347381,0.2765201330184936,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.846228301525116,0.3806628584861755,0.3629341721534729,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7246820330619812,0.2340612262487411,1.0676946640014648,284.875244140625,284.95001220703125,302.1153869628906,293.5194091796875,299.3464050292969,297.238525390625,284.8760986328125,1.0,0.6173016428947449,0.6296135187149048,0.6296135187149048,1.0,1.0,-3.305015563964844,1.426791787147522,1.8782237768173216,0.6804406642913818,0.8351042866706848,0.8351042866706848,0.0,166.42433166503906,175.0,65236.94140625,0.0,2992.898681640625,1.0,278.15936279296875,282.8099975585937,296.5384216308594,300.7613220214844,293.1499938964844,293.1499938964844,278.45001220703125,35855.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937771737575531,1.0,0.0,0.0,3.35241961479187,3.35244083404541,7.49911578168394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.275390625,0.0,1787.36376953125,1895.4371337890625,0.0,3752.1640625,0.9997559189796448,1.0,0.0,3.0,1.0,0.0
17924640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.7213224172592163,0.5663145184516907,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.931916117668152,0.5045487880706787,0.478789359331131,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8547479510307312,0.3927530944347381,0.2765201330184936,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.846228301525116,0.3806628584861755,0.3629341721534729,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7246820330619812,0.2340612262487411,1.0676946640014648,284.875244140625,284.95001220703125,302.1153869628906,293.5194091796875,299.3464050292969,297.238525390625,284.8760986328125,1.0,0.6173016428947449,0.6296135187149048,0.6296135187149048,1.0,1.0,-3.305015563964844,1.426791787147522,1.8782237768173216,0.6804406642913818,0.8351042866706848,0.8351042866706848,0.0,166.42433166503906,175.0,65236.94140625,0.0,2992.898681640625,1.0,278.15936279296875,282.8099975585937,296.5384216308594,300.7613220214844,293.1499938964844,293.1499938964844,278.45001220703125,35855.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937771737575531,1.0,0.0,0.0,3.35241961479187,3.35244083404541,7.49911578168394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.275390625,0.0,1787.36376953125,1895.4371337890625,0.0,3752.1640625,0.9997559189796448,1.0,0.0,3.0,1.0,0.0
17924700,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.7200288772583008,0.5693936347961426,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9308719635009766,0.5060095191001892,0.4800071120262146,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8533622622489929,0.393071711063385,0.2766397297382355,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8450008630752563,0.3811110258102417,0.3632501363754272,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7234377264976501,0.2340834289789199,1.067577600479126,284.9897155761719,284.95001220703125,302.1326599121094,293.5249938964844,299.3514404296875,297.23785400390625,284.9942321777344,1.0,0.618741512298584,0.6279680728912354,0.6279680728912354,1.0,1.0,-3.310563325881958,1.427788257598877,1.882775068283081,0.6801514625549316,0.9047064185142516,0.9047064185142516,0.0,167.69912719726562,175.0,64464.05078125,0.0,3012.087646484375,1.0,278.3942565917969,282.93975830078125,296.4987487792969,300.5683898925781,293.1499938964844,293.1499938964844,278.45001220703125,31961.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327226877212524,1.0,0.0,0.0,3.37910795211792,3.3791286945343018,7.618990025548555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.3505859375,0.0,1785.25927734375,1895.4371337890625,0.0,3706.072265625,1.0,1.0,0.0,3.0,1.0,0.0
17924760,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.719076931476593,0.5719215273857117,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9304426312446594,0.5077256560325623,0.4815670549869537,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8524956107139587,0.3936431109905243,0.2769986987113952,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.844241201877594,0.3817715644836426,0.3638327717781067,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7225792407989502,0.2342497706413269,1.068239450454712,285.0197448730469,284.95001220703125,302.1502380371094,293.5314636230469,299.358154296875,297.2400207519531,285.0208435058594,1.0,0.6202841401100159,0.6262862086296082,0.6262862086296082,1.0,1.0,-3.3174049854278564,1.4293171167373655,1.8880878686904907,0.6801028251647949,0.9440085291862488,0.9440085291862488,0.0,168.84898376464844,178.0,64484.13671875,0.0,3033.440673828125,1.0,278.4403991699219,282.9691772460937,296.5104064941406,300.6166381835937,293.1499938964844,293.1499938964844,278.1499938964844,28931.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930660605430603,1.0,0.0,0.0,3.4011173248291016,3.4011378288269043,7.718564347669599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.5390625,0.0,1785.3167724609375,1895.4371337890625,0.0,3687.195068359375,1.0,1.0,0.0,3.0,1.0,0.0
17924820,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.7152807116508484,0.5780843496322632,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9286242127418518,0.5102849006652832,0.4843177795410156,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8500297665596008,0.3939865231513977,0.277484267950058,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8420455455780029,0.3824308216571808,0.364745557308197,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7202929258346558,0.2341553717851638,1.068892002105713,284.9007873535156,284.95001220703125,302.1864013671875,293.5469970703125,299.3677062988281,297.2371520996094,284.9012451171875,1.0,0.6234777569770813,0.6229225397109985,0.6229225397109985,1.0,1.0,-3.3305935859680176,1.4320460557937622,1.898547530174256,0.6798844337463379,0.8575137257575989,0.8575137257575989,0.0,171.5249481201172,181.0,65689.4140625,0.0,3077.436279296875,1.0,278.1592712402344,282.823486328125,296.5685119628906,300.8173217773437,293.1499938964844,293.1499938964844,278.45001220703125,33899.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937893271446228,1.0,0.0,0.0,3.3664474487304688,3.3664684295654297,7.562005066574784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.6904296875,0.0,1787.1844482421875,1895.4371337890625,0.0,3753.271728515625,1.0,1.0,0.0,3.0,1.0,0.0
17924880,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.7152807116508484,0.5780843496322632,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9286242127418518,0.5102849006652832,0.4843177795410156,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8500297665596008,0.3939865231513977,0.277484267950058,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8420455455780029,0.3824308216571808,0.364745557308197,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7202929258346558,0.2341553717851638,1.068892002105713,284.9007873535156,284.95001220703125,302.1864013671875,293.5469970703125,299.3677062988281,297.2371520996094,284.9012451171875,1.0,0.6234777569770813,0.6229225397109985,0.6229225397109985,1.0,1.0,-3.3305935859680176,1.4320460557937622,1.898547530174256,0.6798844337463379,0.8575137257575989,0.8575137257575989,0.0,171.5249481201172,181.0,65689.4140625,0.0,3077.436279296875,1.0,278.1592712402344,282.823486328125,296.5685119628906,300.8173217773437,293.1499938964844,293.1499938964844,278.45001220703125,33899.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937893271446228,1.0,0.0,0.0,3.3664474487304688,3.3664684295654297,7.562005066574784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.6904296875,0.0,1787.1844482421875,1895.4371337890625,0.0,3753.271728515625,1.0,1.0,0.0,3.0,1.0,0.0
17924940,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9990000128746032,0.7118798494338989,0.5844863057136536,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9267141819000244,0.5134580731391907,0.4871012270450592,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.847511351108551,0.3948834836483001,0.2779774069786072,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8397821187973022,0.3835339248180389,0.3656531572341919,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7178517580032349,0.2342772632837295,1.0692269802093506,285.0472106933594,284.95001220703125,302.22369384765625,293.56573486328125,299.3809814453125,297.2401428222656,285.0483093261719,1.0,0.6267223358154297,0.6195588111877441,0.6195588111877441,1.0,1.0,-3.3437232971191406,1.434646725654602,1.909076452255249,0.6794514060020447,0.9843078851699828,0.9843078851699828,0.0,174.30044555664062,169.0,64919.359375,0.0,3122.1982421875,1.0,278.4408264160156,282.9848022460937,296.5455627441406,300.6785583496094,293.1499938964844,293.1499938964844,278.1499938964844,27264.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310162663459778,1.0,0.0,0.0,3.412637948989868,3.412658214569092,7.770943284413079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.0146484375,0.0,1784.517822265625,1895.4371337890625,0.0,3690.45263671875,1.0,1.0,0.0,3.0,1.0,0.0
17925000,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9990000128746032,0.7118798494338989,0.5844863057136536,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9267141819000244,0.5134580731391907,0.4871012270450592,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.847511351108551,0.3948834836483001,0.2779774069786072,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8397821187973022,0.3835339248180389,0.3656531572341919,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7178517580032349,0.2342772632837295,1.0692269802093506,285.0472106933594,284.95001220703125,302.22369384765625,293.56573486328125,299.3809814453125,297.2401428222656,285.0483093261719,1.0,0.6267223358154297,0.6195588111877441,0.6195588111877441,1.0,1.0,-3.3437232971191406,1.434646725654602,1.909076452255249,0.6794514060020447,0.9843078851699828,0.9843078851699828,0.0,174.30044555664062,169.0,64919.359375,0.0,3122.1982421875,1.0,278.4408264160156,282.9848022460937,296.5455627441406,300.6785583496094,293.1499938964844,293.1499938964844,278.1499938964844,27264.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310162663459778,1.0,0.0,0.0,3.412637948989868,3.412658214569092,7.770943284413079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.0146484375,0.0,1784.517822265625,1895.4371337890625,0.0,3690.45263671875,1.0,1.0,0.0,3.0,1.0,0.0
17925060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.7087363600730896,0.5803654193878174,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9309780597686768,0.5156410932540894,0.4893997609615326,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8497937321662903,0.3951612114906311,0.2783390581607818,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8421593904495239,0.3840705752372741,0.3663412630558014,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7194199562072754,0.2341179549694061,1.0689973831176758,284.9081115722656,284.95001220703125,302.2568664550781,293.5843200683594,299.3898620605469,297.23907470703125,284.9071655273437,1.0,0.6253640651702881,0.6165627241134644,0.6165627241134644,1.0,1.0,-3.3425471782684326,1.430978775024414,1.911568284034729,0.6763392090797424,0.9007593393325806,0.9007593393325806,0.0,172.84088134765625,169.0,66032.9296875,0.0,3111.262939453125,1.0,278.1646728515625,282.8229064941406,296.6092529296875,300.8909912109375,293.1499938964844,293.1499938964844,278.1499938964844,30466.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379358887672424,1.0,0.0,0.0,3.3904333114624023,3.390454053878784,7.670147965654905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.021484375,0.0,1785.950439453125,1895.4371337890625,0.0,3753.65966796875,1.0,1.0,0.0,3.0,1.0,0.0
17925120,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.708362877368927,0.5791928768157959,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9318981766700744,0.5159240365028381,0.4896530210971832,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8503351211547852,0.3951539993286133,0.2783263623714447,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8427177667617798,0.3841091692447662,0.3663672804832458,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7198165655136108,0.2340621650218963,1.0686982870101929,284.9054870605469,284.95001220703125,302.2619934082031,293.5873413085937,299.39093017578125,297.23846435546875,284.90478515625,1.0,0.6248922944068909,0.6161061525344849,0.6161061525344849,1.0,1.0,-3.341099977493286,1.429842472076416,1.91125750541687,0.6755406856536865,0.8951317667961121,0.8951317667961121,0.0,172.37486267089844,157.0,66021.734375,0.0,3105.41064453125,1.0,278.1597595214844,282.8202514648437,296.6080322265625,300.8822937011719,293.1499938964844,293.1499938964844,278.1499938964844,30898.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380899667739868,1.0,0.0,0.0,3.387425422668457,3.387446165084839,7.656544767087325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.0322265625,0.0,1786.1229248046875,1895.4371337890625,0.0,3755.062744140625,1.0,1.0,0.0,3.0,1.0,0.0
17925180,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.707451343536377,0.5661280751228333,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9415596127510072,0.5182399749755859,0.4915904402732849,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8565597534179688,0.3952510058879852,0.2782285213470459,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8490016460418701,0.3845161199569702,0.3665395975112915,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7244551777839661,0.2337357550859451,1.0662660598754885,284.8980712890625,284.95001220703125,302.3012084960937,293.61151123046875,299.3995056152344,297.2348937988281,284.8979187011719,1.0,0.6197856664657593,0.6126534342765808,0.6126534342765808,1.0,1.0,-3.324892997741699,1.4188320636749268,1.9060609340667725,0.6681850552558899,0.8574669361114502,0.8574669361114502,0.0,167.229248046875,160.0,65750.0390625,0.0,3040.610107421875,1.0,278.149658203125,282.816650390625,296.6070251464844,300.8414611816406,293.1499938964844,293.1499938964844,278.45001220703125,33826.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369077086448668,1.0,0.0,0.0,3.36696457862854,3.366985559463501,7.564329393972002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.947265625,0.0,1787.1611328125,1895.4371337890625,0.0,3744.290283203125,1.0,1.0,0.0,3.0,1.0,0.0
17925240,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.707451343536377,0.5661280751228333,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9415596127510072,0.5182399749755859,0.4915904402732849,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8565597534179688,0.3952510058879852,0.2782285213470459,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8490016460418701,0.3845161199569702,0.3665395975112915,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7244551777839661,0.2337357550859451,1.0662660598754885,284.8980712890625,284.95001220703125,302.3012084960937,293.61151123046875,299.3995056152344,297.2348937988281,284.8979187011719,1.0,0.6197856664657593,0.6126534342765808,0.6126534342765808,1.0,1.0,-3.324892997741699,1.4188320636749268,1.9060609340667725,0.6681850552558899,0.8574669361114502,0.8574669361114502,0.0,167.229248046875,160.0,65750.0390625,0.0,3040.610107421875,1.0,278.149658203125,282.816650390625,296.6070251464844,300.8414611816406,293.1499938964844,293.1499938964844,278.45001220703125,33826.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369077086448668,1.0,0.0,0.0,3.36696457862854,3.366985559463501,7.564329393972002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.947265625,0.0,1787.1611328125,1895.4371337890625,0.0,3744.290283203125,1.0,1.0,0.0,3.0,1.0,0.0
17925300,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.7084104418754578,0.5615314841270447,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9453164935112,0.5197449326515198,0.4927572906017303,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.85893714427948,0.395616203546524,0.2783123850822449,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8514124155044556,0.384984940290451,0.366776555776596,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7261604070663452,0.2337827980518341,1.0656683444976809,285.0054931640625,284.95001220703125,302.32110595703125,293.62451171875,299.4053955078125,297.2354736328125,285.0100402832031,1.0,0.6185042858123779,0.6109271049499512,0.6109271049499512,1.0,1.0,-3.3204171657562256,1.4149807691574097,1.905436396598816,0.6650504469871521,0.9280698895454408,0.9280698895454408,0.0,165.4803924560547,160.0,64767.53515625,0.0,3020.984130859375,1.0,278.39337158203125,282.9457092285156,296.5828857421875,300.664306640625,293.1499938964844,293.1499938964844,278.45001220703125,30540.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307646751403807,1.0,0.0,0.0,3.389923334121704,3.389944076538086,7.667840122849157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.6630859375,0.0,1785.97998046875,1895.4371337890625,0.0,3688.148193359375,1.0,1.0,0.0,3.0,1.0,0.0
17925360,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.7097787857055664,0.5580159425735474,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9486262798309326,0.5214990973472595,0.4942769706249237,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8610501885414124,0.3962207436561584,0.278640478849411,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.853539228439331,0.3856625556945801,0.3672979474067688,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7276714444160461,0.2340104281902313,1.0661492347717283,285.0307312011719,284.95001220703125,302.3411560058594,293.6380310058594,299.413330078125,297.238525390625,285.0312194824219,1.0,0.6178074479103088,0.6095188856124878,0.6095188856124878,1.0,1.0,-3.319610118865967,1.4130781888961792,1.906531929969788,0.6631593108177185,0.9687641263008118,0.9687641263008118,0.0,164.2680206298828,163.0,64670.99609375,0.0,3012.37841796875,1.0,278.4403686523437,282.9724426269531,296.6061096191406,300.7222595214844,293.1499938964844,293.1499938964844,278.1499938964844,27782.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278820157051086,1.0,0.0,0.0,3.4090590476989746,3.4090793132781982,7.75465252900176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.0029296875,0.0,1784.7677001953125,1895.4371337890625,0.0,3661.71240234375,1.0,1.0,0.0,3.0,1.0,0.0
17925420,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.7103354334831238,0.555173397064209,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9522807598114014,0.5240485072135925,0.4969272911548614,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.862921416759491,0.3965453803539276,0.2790462672710418,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8555588722229004,0.386298805475235,0.3680897951126098,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7289708256721497,0.234062984585762,1.066873550415039,284.89581298828125,284.95001220703125,302.3817443847656,293.6665344238281,299.4249267578125,297.2367858886719,284.8959350585937,1.0,0.6177007555961609,0.606702446937561,0.606702446937561,1.0,1.0,-3.321687698364258,1.4109232425689695,1.9107645750045776,0.6603187322616577,0.8735886812210083,0.8735886812210083,0.0,163.40664672851562,181.0,65759.078125,0.0,3012.0244140625,1.0,278.1591796875,282.8150329589844,296.6814880371094,300.9346008300781,293.1499938964844,293.1499938964844,278.45001220703125,32482.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338697791099548,1.0,0.0,0.0,3.376371383666992,3.376392364501953,7.60665500365576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.431640625,0.0,1786.7130126953125,1895.4371337890625,0.0,3716.56005859375,1.0,1.0,0.0,3.0,1.0,0.0
17925480,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.7103354334831238,0.555173397064209,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9522807598114014,0.5240485072135925,0.4969272911548614,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.862921416759491,0.3965453803539276,0.2790462672710418,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8555588722229004,0.386298805475235,0.3680897951126098,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7289708256721497,0.234062984585762,1.066873550415039,284.89581298828125,284.95001220703125,302.3817443847656,293.6665344238281,299.4249267578125,297.2367858886719,284.8959350585937,1.0,0.6177007555961609,0.606702446937561,0.606702446937561,1.0,1.0,-3.321687698364258,1.4109232425689695,1.9107645750045776,0.6603187322616577,0.8735886812210083,0.8735886812210083,0.0,163.40664672851562,181.0,65759.078125,0.0,3012.0244140625,1.0,278.1591796875,282.8150329589844,296.6814880371094,300.9346008300781,293.1499938964844,293.1499938964844,278.45001220703125,32482.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338697791099548,1.0,0.0,0.0,3.376371383666992,3.376392364501953,7.60665500365576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.431640625,0.0,1786.7130126953125,1895.4371337890625,0.0,3716.56005859375,1.0,1.0,0.0,3.0,1.0,0.0
17925540,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.7095668911933899,0.5650764107704163,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9477282762527466,0.5267283916473389,0.4992569088935852,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8582996726036072,0.3972696363925934,0.2794371545314789,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8512255549430847,0.3872120380401611,0.3688414394855499,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7252202033996582,0.2343100309371948,1.067915678024292,285.0462646484375,284.95001220703125,302.4162292480469,293.6918029785156,299.43756103515625,297.2390441894531,285.0485534667969,1.0,0.622651219367981,0.604336678981781,0.604336678981781,1.0,1.0,-3.3389928340911865,1.416108250617981,1.9228845834732056,0.6611414551734924,0.9917514324188232,0.9917514324188232,0.0,167.4237823486328,181.0,65016.875,0.0,3072.674560546875,1.0,278.4336242675781,282.98016357421875,296.6627502441406,300.7870788574219,293.1499938964844,293.1499938964844,278.45001220703125,27102.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926508367061615,1.0,0.0,0.0,3.413755178451538,3.4137754440307617,7.776031907269498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.8408203125,0.0,1784.438232421875,1895.4371337890625,0.0,3649.095947265625,1.0,1.0,0.0,3.0,1.0,0.0
17925600,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9990000128746032,0.7091637849807739,0.5678107142448425,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9464202523231506,0.5273040533065796,0.4998200237751007,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.857099711894989,0.3974709212779999,0.2795934975147247,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8500782251358032,0.3874403834342956,0.3690798580646515,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7242401242256165,0.2343910634517669,1.068413496017456,285.0555419921875,284.95001220703125,302.4228515625,293.6967468261719,299.4403381347656,297.2400207519531,285.0576171875,1.0,0.6239787936210632,0.6038860082626343,0.6038860082626343,1.0,1.0,-3.3440287113189697,1.4178639650344849,1.9261646270751955,0.661723256111145,1.0,1.0,0.0,168.56019592285156,199.0,65078.71484375,0.0,3090.239990234375,1.0,278.4408569335937,282.9881896972656,296.672607421875,300.809326171875,293.1499938964844,293.1499938964844,278.1499938964844,26580.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926155686378479,1.0,0.0,0.0,3.417364358901977,3.417384624481201,7.792483529556193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.552734375,0.0,1784.17626953125,1895.4371337890625,0.0,3645.854736328125,1.0,1.0,0.0,3.0,1.0,0.0
17925660,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9990000128746032,0.7023705244064331,0.5912110209465027,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9341732263565063,0.5300284624099731,0.5029626488685608,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8467029929161072,0.3979416787624359,0.280338317155838,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8401167988777161,0.3882097005844116,0.3703283369541168,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7155434489250183,0.2344012111425399,1.0707720518112185,284.9476928710937,284.95001220703125,302.4642944335937,293.7283630371094,299.453369140625,297.2396545410156,284.9488220214844,1.0,0.6342845559120178,0.6006425023078918,0.6006425023078918,1.0,1.0,-3.381173849105835,1.4307907819747925,1.9503830671310425,0.6662290096282959,0.9555657505989076,0.9555657505989076,0.0,178.2338409423828,202.0,66799.671875,0.0,3228.765625,1.0,278.15899658203125,282.8444519042969,296.7520751953125,301.0587463378906,293.1499938964844,293.1499938964844,278.1499938964844,28016.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933724880218506,1.0,0.0,0.0,3.407437801361084,3.407458066940308,7.747278800707136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.3994140625,0.0,1784.8785400390625,1895.4371337890625,0.0,3715.23583984375,1.0,1.0,0.0,3.0,1.0,0.0
17925720,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9990000128746032,0.7023705244064331,0.5912110209465027,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9341732263565063,0.5300284624099731,0.5029626488685608,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8467029929161072,0.3979416787624359,0.280338317155838,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8401167988777161,0.3882097005844116,0.3703283369541168,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7155434489250183,0.2344012111425399,1.0707720518112185,284.9476928710937,284.95001220703125,302.4642944335937,293.7283630371094,299.453369140625,297.2396545410156,284.9488220214844,1.0,0.6342845559120178,0.6006425023078918,0.6006425023078918,1.0,1.0,-3.381173849105835,1.4307907819747925,1.9503830671310425,0.6662290096282959,0.9555657505989076,0.9555657505989076,0.0,178.2338409423828,202.0,66799.671875,0.0,3228.765625,1.0,278.15899658203125,282.8444519042969,296.7520751953125,301.0587463378906,293.1499938964844,293.1499938964844,278.1499938964844,28016.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933724880218506,1.0,0.0,0.0,3.407437801361084,3.407458066940308,7.747278800707136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.3994140625,0.0,1784.8785400390625,1895.4371337890625,0.0,3715.23583984375,1.0,1.0,0.0,3.0,1.0,0.0
17925780,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.6923436522483826,0.6102858781814575,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9245754480361938,0.532618522644043,0.5055946111679077,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8385951519012451,0.3982772827148437,0.2807259559631347,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8323755264282227,0.3888236284255981,0.3711355924606323,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.7078763842582703,0.2340246886014938,1.0705772638320925,284.9745483398437,284.95001220703125,302.5060119628906,293.7611389160156,299.4640197753906,297.2361755371094,284.9755249023437,1.0,0.6418331265449524,0.5973989963531494,0.5973989963531494,1.0,1.0,-3.408501386642456,1.4390789270401,1.9694223403930664,0.6687295436859131,0.9814296960830688,0.9814296960830688,0.0,186.2652282714844,205.0,67266.65625,0.0,3337.80126953125,1.0,278.14990234375,282.8583679199219,296.7675476074219,301.08306884765625,293.1499938964844,293.1499938964844,278.1499938964844,27113.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934726357460022,1.0,0.0,0.0,3.413679838180542,3.4137001037597656,7.775689141453768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.255859375,0.0,1784.443603515625,1895.4371337890625,0.0,3724.3857421875,1.0,1.0,0.0,3.0,1.0,0.0
17925840,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.6923436522483826,0.6102858781814575,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9245754480361938,0.532618522644043,0.5055946111679077,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8385951519012451,0.3982772827148437,0.2807259559631347,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8323755264282227,0.3888236284255981,0.3711355924606323,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.7078763842582703,0.2340246886014938,1.0705772638320925,284.9745483398437,284.95001220703125,302.5060119628906,293.7611389160156,299.4640197753906,297.2361755371094,284.9755249023437,1.0,0.6418331265449524,0.5973989963531494,0.5973989963531494,1.0,1.0,-3.408501386642456,1.4390789270401,1.9694223403930664,0.6687295436859131,0.9814296960830688,0.9814296960830688,0.0,186.2652282714844,205.0,67266.65625,0.0,3337.80126953125,1.0,278.14990234375,282.8583679199219,296.7675476074219,301.08306884765625,293.1499938964844,293.1499938964844,278.1499938964844,27113.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934726357460022,1.0,0.0,0.0,3.413679838180542,3.4137001037597656,7.775689141453768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.255859375,0.0,1784.443603515625,1895.4371337890625,0.0,3724.3857421875,1.0,1.0,0.0,3.0,1.0,0.0
17925900,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.6874623894691467,0.6177612543106079,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9210387468338012,0.5339817404747009,0.506965696811676,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.835520327091217,0.3985263407230377,0.2809642851352691,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8294294476509094,0.3891833126544952,0.3715697526931762,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7046449184417725,0.2337915003299713,1.070107102394104,284.9860534667969,284.95001220703125,302.5268859863281,293.77783203125,299.4693298339844,297.2347412109375,284.9869079589844,1.0,0.6449486613273621,0.5957772135734558,0.5957772135734558,1.0,1.0,-3.419342279434204,1.4419103860855105,1.9774318933486936,0.669270932674408,0.9997414350509644,0.9997414350509644,0.0,189.5707244873047,205.0,67443.2265625,0.0,3382.257568359375,1.0,278.1499938964844,282.8652038574219,296.78155517578125,301.1069030761719,293.1499938964844,293.1499938964844,278.1499938964844,26509.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349170923233032,1.0,0.0,0.0,3.417854070663452,3.4178740978240967,7.794716339049046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.53515625,0.0,1784.1402587890625,1895.4371337890625,0.0,3726.127685546875,1.0,1.0,0.0,3.0,1.0,0.0
17925960,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9949178695678712,0.6832139492034912,0.6166749596595764,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9153503179550172,0.5353188514709473,0.5084061026573181,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.830875039100647,0.3987605571746826,0.2812609374523163,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8249080777168274,0.3895195722579956,0.3720718920230865,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6998710632324219,0.2335142791271209,1.0698018074035645,284.9917297363281,284.95001220703125,302.5478210449219,293.7947082519531,299.47369384765625,297.2333679199219,284.9915771484375,1.0,0.6472765207290649,0.5938504934310913,0.5938504934310913,1.0,1.0,-3.4202847480773926,1.4398858547210691,1.9803987741470337,0.6675914525985718,1.0,1.0,0.0,194.0196075439453,208.0,67489.828125,0.0,3410.525390625,1.0,278.1499938964844,282.8681945800781,296.7967224121094,301.1295471191406,293.1499938964844,293.1499938964844,278.1499938964844,26346.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935030162334442,1.0,0.0,0.0,3.4189722537994385,3.418992519378662,7.799818035891803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.9697265625,0.0,1784.0572509765625,1895.4371337890625,0.0,3727.159912109375,1.0,1.0,0.0,3.0,1.0,0.0
17926020,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.985124409198761,0.6779377460479736,0.6114864945411682,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9074161052703856,0.5379185080528259,0.5111324787139893,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8239465951919556,0.3991752862930298,0.2817602157592773,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8181276917457581,0.3901363909244537,0.3729374706745147,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6925044655799866,0.232989877462387,1.068678379058838,284.9911804199219,284.95001220703125,302.589599609375,293.82879638671875,299.4824523925781,297.2313537597656,284.9912109375,1.0,0.650492250919342,0.5899970531463623,0.5899970531463623,1.0,1.0,-3.417766571044922,1.4338903427124023,1.98387610912323,0.6620906591415405,1.0,1.0,0.0,200.85812377929688,211.0,67493.0546875,0.0,3444.429443359375,1.0,278.1499938964844,282.8681030273437,296.8266296386719,301.1615295410156,293.1499938964844,293.1499938964844,278.1499938964844,26347.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345088005065918,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.20703125,0.0,1784.0576171875,1895.4371337890625,0.0,3722.39892578125,1.0,1.0,0.0,3.0,1.0,0.0
17926080,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.985124409198761,0.6779377460479736,0.6114864945411682,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9074161052703856,0.5379185080528259,0.5111324787139893,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8239465951919556,0.3991752862930298,0.2817602157592773,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8181276917457581,0.3901363909244537,0.3729374706745147,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6925044655799866,0.232989877462387,1.068678379058838,284.9911804199219,284.95001220703125,302.589599609375,293.82879638671875,299.4824523925781,297.2313537597656,284.9912109375,1.0,0.650492250919342,0.5899970531463623,0.5899970531463623,1.0,1.0,-3.417766571044922,1.4338903427124023,1.98387610912323,0.6620906591415405,1.0,1.0,0.0,200.85812377929688,211.0,67493.0546875,0.0,3444.429443359375,1.0,278.1499938964844,282.8681030273437,296.8266296386719,301.1615295410156,293.1499938964844,293.1499938964844,278.1499938964844,26347.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345088005065918,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.20703125,0.0,1784.0576171875,1895.4371337890625,0.0,3722.39892578125,1.0,1.0,0.0,3.0,1.0,0.0
17926140,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9778251051902772,0.673875093460083,0.6078630089759827,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9028433561325072,0.5405287146568298,0.5137684345245361,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8193424344062805,0.3995780944824219,0.2821849882602691,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8136212825775146,0.3907589018344879,0.3737147450447082,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6875031590461731,0.2326020151376724,1.0677162408828735,284.99346923828125,284.95001220703125,302.6312561035156,293.8631286621094,299.4913330078125,297.23016357421875,284.9935607910156,1.0,0.6529120802879333,0.5861436128616333,0.5861436128616333,1.0,1.0,-3.416865348815918,1.4284837245941162,1.988381505012512,0.6568957567214966,1.0,1.0,0.0,205.7576141357422,214.0,67520.171875,0.0,3470.933837890625,1.0,278.1499938964844,282.8699035644531,296.8586120605469,301.1947021484375,293.1499938964844,293.1499938964844,278.1499938964844,26347.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335266351699828,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.5556640625,0.0,1784.0576171875,1895.4371337890625,0.0,3713.423583984375,1.0,1.0,0.0,3.0,1.0,0.0
