time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926200,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9778251051902772,0.673875093460083,0.6078630089759827,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9028433561325072,0.5405287146568298,0.5137684345245361,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8193424344062805,0.3995780944824219,0.2821849882602691,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8136212825775146,0.3907589018344879,0.3737147450447082,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6875031590461731,0.2326020151376724,1.0677162408828735,284.99346923828125,284.95001220703125,302.6312561035156,293.8631286621094,299.4913330078125,297.23016357421875,284.9935607910156,1.0,0.6529120802879333,0.5861436128616333,0.5861436128616333,1.0,1.0,-3.416865348815918,1.4284837245941162,1.988381505012512,0.6568957567214966,1.0,1.0,0.0,205.7576141357422,214.0,67520.171875,0.0,3470.933837890625,1.0,278.1499938964844,282.8699035644531,296.8586120605469,301.1947021484375,293.1499938964844,293.1499938964844,278.1499938964844,26347.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335266351699828,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.5556640625,0.0,1784.0576171875,1895.4371337890625,0.0,3713.423583984375,1.0,1.0,0.0,3.0,1.0,0.0
17926260,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9717288613319396,0.6701644062995911,0.6046616435050964,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8998565077781677,0.5431790947914124,0.5163958072662354,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8158994317054749,0.3999951183795929,0.2825846970081329,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.810265064239502,0.3914074301719665,0.3744714558124542,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6837632060050964,0.2323282063007354,1.067110896110535,284.9977111816406,284.95001220703125,302.672607421875,293.8973693847656,299.5019836425781,297.2296142578125,284.9978942871094,1.0,0.6549215912818909,0.5831584334373474,0.5831584334373474,1.0,1.0,-3.416836738586426,1.4244699478149414,1.9923667907714844,0.6528924703598022,1.0,1.0,0.0,209.63296508789065,217.0,67568.578125,0.0,3493.50146484375,1.0,278.1499938964844,282.8731994628906,296.89227294921875,301.2311706542969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324674606323242,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.1904296875,0.0,1784.0576171875,1895.4371337890625,0.0,3703.737060546875,1.0,1.0,0.0,3.0,1.0,0.0
17926320,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9717288613319396,0.6701644062995911,0.6046616435050964,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8998565077781677,0.5431790947914124,0.5163958072662354,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8158994317054749,0.3999951183795929,0.2825846970081329,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.810265064239502,0.3914074301719665,0.3744714558124542,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6837632060050964,0.2323282063007354,1.067110896110535,284.9977111816406,284.95001220703125,302.672607421875,293.8973693847656,299.5019836425781,297.2296142578125,284.9978942871094,1.0,0.6549215912818909,0.5831584334373474,0.5831584334373474,1.0,1.0,-3.416836738586426,1.4244699478149414,1.9923667907714844,0.6528924703598022,1.0,1.0,0.0,209.63296508789065,217.0,67568.578125,0.0,3493.50146484375,1.0,278.1499938964844,282.8731994628906,296.89227294921875,301.2311706542969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324674606323242,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.1904296875,0.0,1784.0576171875,1895.4371337890625,0.0,3703.737060546875,1.0,1.0,0.0,3.0,1.0,0.0
17926380,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9661048054695128,0.6665772795677185,0.6015812754631042,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8975419402122498,0.5458620190620422,0.5190368294715881,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8129814267158508,0.4004306197166443,0.2829832732677459,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8074265122413635,0.3920787274837494,0.3752318918704986,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6806263327598572,0.2321217507123947,1.066758155822754,285.0028076171875,284.95001220703125,302.71356201171875,293.9312438964844,299.5125732421875,297.2294921875,285.00299072265625,1.0,0.6567594408988953,0.5801732540130615,0.5801732540130615,1.0,1.0,-3.417277812957764,1.420624613761902,1.9966531991958616,0.648946225643158,1.0,1.0,0.0,213.0554962158203,220.0,67624.5625,0.0,3514.5380859375,1.0,278.1499938964844,282.8770751953125,296.9261474609375,301.2688903808594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314576387405396,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.02734375,0.0,1784.0576171875,1895.4371337890625,0.0,3694.49462890625,1.0,1.0,0.0,3.0,1.0,0.0
17926440,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9661048054695128,0.6665772795677185,0.6015812754631042,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8975419402122498,0.5458620190620422,0.5190368294715881,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8129814267158508,0.4004306197166443,0.2829832732677459,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8074265122413635,0.3920787274837494,0.3752318918704986,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6806263327598572,0.2321217507123947,1.066758155822754,285.0028076171875,284.95001220703125,302.71356201171875,293.9312438964844,299.5125732421875,297.2294921875,285.00299072265625,1.0,0.6567594408988953,0.5801732540130615,0.5801732540130615,1.0,1.0,-3.417277812957764,1.420624613761902,1.9966531991958616,0.648946225643158,1.0,1.0,0.0,213.0554962158203,220.0,67624.5625,0.0,3514.5380859375,1.0,278.1499938964844,282.8770751953125,296.9261474609375,301.2688903808594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314576387405396,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.02734375,0.0,1784.0576171875,1895.4371337890625,0.0,3694.49462890625,1.0,1.0,0.0,3.0,1.0,0.0
17926500,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9633590579032898,0.6648088693618774,0.6000636219978333,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8965126872062683,0.5472102761268616,0.5203612446784973,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.811617374420166,0.400652527809143,0.2831833660602569,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8060987591743469,0.3924192786216736,0.3756140172481537,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6791771054267883,0.2320322692394256,1.066636562347412,285.0054626464844,284.95001220703125,302.7338562011719,293.94793701171875,299.51776123046875,297.2295227050781,285.0056457519531,1.0,0.6576511859893799,0.578680694103241,0.578680694103241,1.0,1.0,-3.4175992012023926,1.418717384338379,1.998881697654724,0.6469650268554688,1.0,1.0,0.0,214.6900177001953,220.0,67653.578125,0.0,3524.849853515625,1.0,278.1499938964844,282.87908935546875,296.94293212890625,301.2877197265625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309746026992798,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.0634765625,0.0,1784.0576171875,1895.4371337890625,0.0,3690.0712890625,1.0,1.0,0.0,3.0,1.0,0.0
17926560,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9606505036354064,0.6630575656890869,0.5985608696937561,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.895553469657898,0.5485622882843018,0.5216879844665527,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8103040456771851,0.4008770287036896,0.2833841443061828,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8048222661018372,0.392762690782547,0.3759974539279938,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6777945160865784,0.2319510877132415,1.0665488243103027,285.0081787109375,284.95001220703125,302.7539978027344,293.96441650390625,299.5228881835937,297.2295837402344,285.00836181640625,1.0,0.6585295796394348,0.5772167444229126,0.5772167444229126,1.0,1.0,-3.4179844856262207,1.4168561697006226,2.0011281967163086,0.6450155377388,1.0,1.0,0.0,216.2834625244141,223.0,67683.2421875,0.0,3535.0751953125,1.0,278.1499938964844,282.88116455078125,296.95953369140625,301.30645751953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305066466331482,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.1435546875,0.0,1784.0576171875,1895.4371337890625,0.0,3685.78466796875,1.0,1.0,0.0,3.0,1.0,0.0
17926620,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9553009271621704,0.6595990657806396,0.5955933928489685,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8937865495681763,0.5512744188308716,0.5243467688560486,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8077793717384338,0.4013314247131347,0.2837874591350555,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.802405834197998,0.3934556245803833,0.3767675161361694,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6751784682273865,0.2318073958158493,1.0664514303207395,285.0137023925781,284.95001220703125,302.79376220703125,293.9966125488281,299.53289794921875,297.22979736328125,285.0138854980469,1.0,0.6602631211280823,0.5742888450622559,0.5742888450622559,1.0,1.0,-3.418907165527344,1.4131475687026978,2.0057594776153564,0.6410992741584778,1.0,1.0,0.0,219.3907928466797,226.0,67742.9609375,0.0,3555.430419921875,1.0,278.1499938964844,282.8853454589844,296.991943359375,301.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296183586120604,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.2041015625,0.0,1784.0576171875,1895.4371337890625,0.0,3677.642578125,1.0,1.0,0.0,3.0,1.0,0.0
17926680,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9553009271621704,0.6595990657806396,0.5955933928489685,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8937865495681763,0.5512744188308716,0.5243467688560486,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8077793717384338,0.4013314247131347,0.2837874591350555,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.802405834197998,0.3934556245803833,0.3767675161361694,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6751784682273865,0.2318073958158493,1.0664514303207395,285.0137023925781,284.95001220703125,302.79376220703125,293.9966125488281,299.53289794921875,297.22979736328125,285.0138854980469,1.0,0.6602631211280823,0.5742888450622559,0.5742888450622559,1.0,1.0,-3.418907165527344,1.4131475687026978,2.0057594776153564,0.6410992741584778,1.0,1.0,0.0,219.3907928466797,226.0,67742.9609375,0.0,3555.430419921875,1.0,278.1499938964844,282.8853454589844,296.991943359375,301.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296183586120604,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.2041015625,0.0,1784.0576171875,1895.4371337890625,0.0,3677.642578125,1.0,1.0,0.0,3.0,1.0,0.0
17926740,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9504051208496094,0.6564537286758423,0.5928948521614075,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8922733068466187,0.5537739992141724,0.5267958045005798,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.805518388748169,0.4017524421215057,0.2841596007347107,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8002883791923523,0.3940964937210083,0.3774778544902801,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6728883385658264,0.2316878736019134,1.0664161443710327,285.0187072753906,284.95001220703125,302.8296203613281,294.0251159667969,299.54168701171875,297.2300109863281,285.0189208984375,1.0,0.6618466973304749,0.5715951919555664,0.5715951919555664,1.0,1.0,-3.4198660850524902,1.409715175628662,2.010150909423828,0.6374574303627014,1.0,1.0,0.0,222.2057647705078,226.0,67796.78125,0.0,3574.1748046875,1.0,278.1499938964844,282.8890991210937,297.02081298828125,301.3763122558594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288676977157592,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.6318359375,0.0,1784.0576171875,1895.4371337890625,0.0,3670.758056640625,1.0,1.0,0.0,3.0,1.0,0.0
17926800,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9499789476394652,0.6561809778213501,0.5926608443260193,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8921449780464172,0.5539913773536682,0.5270087718963623,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8053231239318848,0.401789128780365,0.2841919660568237,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8001074194908142,0.394152283668518,0.3775396645069122,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6726927757263184,0.2316777259111404,1.0664141178131104,285.0191345214844,284.95001220703125,302.83270263671875,294.02752685546875,299.5424194335937,297.23004150390625,285.01934814453125,1.0,0.6619841456413269,0.5713609457015991,0.5713609457015991,1.0,1.0,-3.419951677322388,1.409414529800415,2.0105371475219727,0.6371382474899292,1.0,1.0,0.0,222.44992065429688,229.0,67801.4140625,0.0,3575.806884765625,1.0,278.1499938964844,282.8894348144531,297.0232849121094,301.379150390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288071990013124,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.876953125,0.0,1784.0576171875,1895.4371337890625,0.0,3670.203125,1.0,1.0,0.0,3.0,1.0,0.0
17926860,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9447001218795776,0.6528141498565674,0.5897729396820068,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8906086087226868,0.5567088723182678,0.5296708345413208,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8029464483261108,0.4022475183010101,0.2845963835716247,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7979100346565247,0.3948498368263244,0.3783119320869446,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.670322060585022,0.2315609604120254,1.0664339065551758,285.0242614746094,284.95001220703125,302.8707580566406,294.0568542480469,299.5510559082031,297.2303161621094,285.0244445800781,1.0,0.6636992692947388,0.5683342814445496,0.5683342814445496,1.0,1.0,-3.421119213104248,1.4055147171020508,2.0156044960021973,0.6329972743988037,1.0,1.0,0.0,225.4724884033203,232.0,67855.140625,0.0,3596.277099609375,1.0,278.1499938964844,282.8932189941406,297.0527648925781,301.4129638671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280461072921752,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.494140625,0.0,1784.0576171875,1895.4371337890625,0.0,3663.21875,1.0,1.0,0.0,3.0,1.0,0.0
17926920,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9447001218795776,0.6528141498565674,0.5897729396820068,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8906086087226868,0.5567088723182678,0.5296708345413208,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8029464483261108,0.4022475183010101,0.2845963835716247,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7979100346565247,0.3948498368263244,0.3783119320869446,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.670322060585022,0.2315609604120254,1.0664339065551758,285.0242614746094,284.95001220703125,302.8707580566406,294.0568542480469,299.5510559082031,297.2303161621094,285.0244445800781,1.0,0.6636992692947388,0.5683342814445496,0.5683342814445496,1.0,1.0,-3.421119213104248,1.4055147171020508,2.0156044960021973,0.6329972743988037,1.0,1.0,0.0,225.4724884033203,232.0,67855.140625,0.0,3596.277099609375,1.0,278.1499938964844,282.8932189941406,297.0527648925781,301.4129638671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280461072921752,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.494140625,0.0,1784.0576171875,1895.4371337890625,0.0,3663.21875,1.0,1.0,0.0,3.0,1.0,0.0
17926980,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.939453661441803,0.6494890451431274,0.5869215726852417,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8891445994377136,0.5594233274459839,0.5323299169540405,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8006418943405151,0.4027042686939239,0.2849994599819183,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7957850098609924,0.3955457806587219,0.3790825009346008,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.6680365800857544,0.2314515858888626,1.066487193107605,285.029052734375,284.95001220703125,302.90771484375,294.0842590332031,299.5590209960937,297.2305603027344,285.0292358398437,1.0,0.665413498878479,0.5653075575828552,0.5653075575828552,1.0,1.0,-3.422363519668579,1.4015581607818604,2.02080512046814,0.628795325756073,1.0,1.0,0.0,228.481674194336,235.0,67904.828125,0.0,3616.867919921875,1.0,278.1499938964844,282.8966979980469,297.0805053710937,301.44482421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273625612258912,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.15625,0.0,1784.0576171875,1895.4371337890625,0.0,3656.94287109375,1.0,1.0,0.0,3.0,1.0,0.0
17927040,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.939453661441803,0.6494890451431274,0.5869215726852417,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8891445994377136,0.5594233274459839,0.5323299169540405,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8006418943405151,0.4027042686939239,0.2849994599819183,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7957850098609924,0.3955457806587219,0.3790825009346008,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.6680365800857544,0.2314515858888626,1.066487193107605,285.029052734375,284.95001220703125,302.90771484375,294.0842590332031,299.5590209960937,297.2305603027344,285.0292358398437,1.0,0.665413498878479,0.5653075575828552,0.5653075575828552,1.0,1.0,-3.422363519668579,1.4015581607818604,2.02080512046814,0.628795325756073,1.0,1.0,0.0,228.481674194336,235.0,67904.828125,0.0,3616.867919921875,1.0,278.1499938964844,282.8966979980469,297.0805053710937,301.44482421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273625612258912,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.15625,0.0,1784.0576171875,1895.4371337890625,0.0,3656.94287109375,1.0,1.0,0.0,3.0,1.0,0.0
17927100,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9368473291397096,0.6478409767150879,0.5855085849761963,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8884363770484924,0.5607791543006897,0.5336582064628601,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7995137572288513,0.4029316902160644,0.2852003276348114,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7947466373443604,0.395892858505249,0.3794669210910797,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6669226288795471,0.2313990443944931,1.0665236711502075,285.03131103515625,284.95001220703125,302.92578125,294.0971374511719,299.5627746582031,297.23065185546875,285.0314636230469,1.0,0.6662707328796387,0.5637942552566528,0.5637942552566528,1.0,1.0,-3.423009395599365,1.3995577096939087,2.023451566696167,0.626672089099884,1.0,1.0,0.0,229.9832458496093,235.0,67927.796875,0.0,3627.20849609375,1.0,278.1499938964844,282.8983154296875,297.0936584472656,301.4599304199219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270535707473756,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.556640625,0.0,1784.0576171875,1895.4371337890625,0.0,3654.10498046875,1.0,1.0,0.0,3.0,1.0,0.0
17927160,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9342569708824158,0.6462047696113586,0.5841058492660522,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8877425193786621,0.5621333122253418,0.5349848866462708,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7984007000923157,0.4031582474708557,0.2854005992412567,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7937232851982117,0.3962389826774597,0.3798504173755646,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6658269762992859,0.2313478887081146,1.0665663480758667,285.03350830078125,284.95001220703125,302.9435119628906,294.1094665527344,299.5664978027344,297.23077392578125,285.0336608886719,1.0,0.667128324508667,0.5623649954795837,0.5623649954795837,1.0,1.0,-3.423671245574951,1.397663116455078,2.026008129119873,0.6246547698974609,1.0,1.0,0.0,231.4833831787109,238.0,67949.890625,0.0,3637.582275390625,1.0,278.1499938964844,282.8998718261719,297.10614013671875,301.4743347167969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267622828483582,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.6796875,0.0,1784.0576171875,1895.4371337890625,0.0,3651.42919921875,1.0,1.0,0.0,3.0,1.0,0.0
17927220,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9291322827339172,0.6429629921913147,0.5813274383544922,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8863935470581055,0.5648365616798401,0.5376335978507996,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7962157130241394,0.4036082923412323,0.2857989966869354,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7917175889015198,0.3969281315803528,0.3806145787239074,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.6636856198310852,0.2312484830617904,1.066665530204773,285.03759765625,284.95001220703125,302.9779968261719,294.13214111328125,299.57342529296875,297.2309265136719,285.0377502441406,1.0,0.6688445806503296,0.5595065355300903,0.5595065355300903,1.0,1.0,-3.425032377243042,1.3938462734222412,2.031186103820801,0.6205927133560181,1.0,1.0,0.0,234.4820556640625,241.0,67989.78125,0.0,3658.423095703125,1.0,278.1499938964844,282.9026794433594,297.12939453125,301.501220703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262537956237792,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.9375,0.0,1784.0576171875,1895.4371337890625,0.0,3646.75634765625,1.0,1.0,0.0,3.0,1.0,0.0
17927280,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9291322827339172,0.6429629921913147,0.5813274383544922,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8863935470581055,0.5648365616798401,0.5376335978507996,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7962157130241394,0.4036082923412323,0.2857989966869354,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7917175889015198,0.3969281315803528,0.3806145787239074,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.6636856198310852,0.2312484830617904,1.066665530204773,285.03759765625,284.95001220703125,302.9779968261719,294.13214111328125,299.57342529296875,297.2309265136719,285.0377502441406,1.0,0.6688445806503296,0.5595065355300903,0.5595065355300903,1.0,1.0,-3.425032377243042,1.3938462734222412,2.031186103820801,0.6205927133560181,1.0,1.0,0.0,234.4820556640625,241.0,67989.78125,0.0,3658.423095703125,1.0,278.1499938964844,282.9026794433594,297.12939453125,301.501220703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262537956237792,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.9375,0.0,1784.0576171875,1895.4371337890625,0.0,3646.75634765625,1.0,1.0,0.0,3.0,1.0,0.0
17927340,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.924108386039734,0.6397683620452881,0.5785908102989197,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8850903511047363,0.5675281286239624,0.5402719378471375,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7940812706947327,0.4040512442588806,0.2861927449703216,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7897617816925049,0.397610068321228,0.3813723623752594,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6616072058677673,0.2311518639326095,1.0667786598205566,285.041015625,284.95001220703125,303.01104736328125,294.1520080566406,299.5793762207031,297.23101806640625,285.0411376953125,1.0,0.6705620288848877,0.5566480755805969,0.5566480755805969,1.0,1.0,-3.426435708999634,1.389969825744629,2.036465883255005,0.6164718866348267,1.0,1.0,0.0,237.4796142578125,244.0,68020.7265625,0.0,3679.375732421875,1.0,278.1499938964844,282.9048767089844,297.1494140625,301.5244140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925807774066925,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.2119140625,0.0,1784.0576171875,1895.4371337890625,0.0,3642.656494140625,1.0,1.0,0.0,3.0,1.0,0.0
17927400,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.924108386039734,0.6397683620452881,0.5785908102989197,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8850903511047363,0.5675281286239624,0.5402719378471375,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7940812706947327,0.4040512442588806,0.2861927449703216,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7897617816925049,0.397610068321228,0.3813723623752594,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6616072058677673,0.2311518639326095,1.0667786598205566,285.041015625,284.95001220703125,303.01104736328125,294.1520080566406,299.5793762207031,297.23101806640625,285.0411376953125,1.0,0.6705620288848877,0.5566480755805969,0.5566480755805969,1.0,1.0,-3.426435708999634,1.389969825744629,2.036465883255005,0.6164718866348267,1.0,1.0,0.0,237.4796142578125,244.0,68020.7265625,0.0,3679.375732421875,1.0,278.1499938964844,282.9048767089844,297.1494140625,301.5244140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925807774066925,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.2119140625,0.0,1784.0576171875,1895.4371337890625,0.0,3642.656494140625,1.0,1.0,0.0,3.0,1.0,0.0
17927460,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9192063212394714,0.6366117000579834,0.5758881568908691,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.883826494216919,0.5702078342437744,0.542899489402771,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7919917702674866,0.404486745595932,0.2865816354751587,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7878503203392029,0.3982845842838287,0.3821235001087188,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6595847010612488,0.2310561835765838,1.0668976306915283,285.0438537597656,284.95001220703125,303.04248046875,294.1687316894531,299.58465576171875,297.2310485839844,285.0439453125,1.0,0.6722791790962219,0.5538285970687866,0.5538285970687866,1.0,1.0,-3.4278597831726074,1.3860845565795898,2.0417752265930176,0.6123418211936951,1.0,1.0,0.0,240.47930908203125,247.0,68044.109375,0.0,3700.407958984375,1.0,278.1499938964844,282.90655517578125,297.1666259765625,301.5443115234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254750609397888,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.7666015625,0.0,1784.0576171875,1895.4371337890625,0.0,3639.597412109375,1.0,1.0,0.0,3.0,1.0,0.0
17927520,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9192063212394714,0.6366117000579834,0.5758881568908691,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.883826494216919,0.5702078342437744,0.542899489402771,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7919917702674866,0.404486745595932,0.2865816354751587,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7878503203392029,0.3982845842838287,0.3821235001087188,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6595847010612488,0.2310561835765838,1.0668976306915283,285.0438537597656,284.95001220703125,303.04248046875,294.1687316894531,299.58465576171875,297.2310485839844,285.0439453125,1.0,0.6722791790962219,0.5538285970687866,0.5538285970687866,1.0,1.0,-3.4278597831726074,1.3860845565795898,2.0417752265930176,0.6123418211936951,1.0,1.0,0.0,240.47930908203125,247.0,68044.109375,0.0,3700.407958984375,1.0,278.1499938964844,282.90655517578125,297.1666259765625,301.5443115234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254750609397888,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.7666015625,0.0,1784.0576171875,1895.4371337890625,0.0,3639.597412109375,1.0,1.0,0.0,3.0,1.0,0.0
17927580,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.914458394050598,0.6334936022758484,0.5732200741767883,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8825975060462952,0.5728721618652344,0.5455133318901062,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7899435758590698,0.4049124717712402,0.2869641482830047,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7859794497489929,0.398949384689331,0.3828660249710083,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6576144695281982,0.2309600561857223,1.067016839981079,285.0459289550781,284.95001220703125,303.0722351074219,294.1820373535156,299.5889587402344,297.2309875488281,285.0459899902344,1.0,0.673994779586792,0.5510091781616211,0.5510091781616211,1.0,1.0,-3.429291248321533,1.3821282386779783,2.047162771224976,0.6081395149230957,1.0,1.0,0.0,243.48155212402344,250.0,68057.4921875,0.0,3721.490966796875,1.0,278.1499938964844,282.9075622558594,297.1803894042969,301.56024169921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252447485923768,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.1298828125,0.0,1784.0576171875,1895.4371337890625,0.0,3637.479248046875,1.0,1.0,0.0,3.0,1.0,0.0
17927640,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.914458394050598,0.6334936022758484,0.5732200741767883,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8825975060462952,0.5728721618652344,0.5455133318901062,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7899435758590698,0.4049124717712402,0.2869641482830047,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7859794497489929,0.398949384689331,0.3828660249710083,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6576144695281982,0.2309600561857223,1.067016839981079,285.0459289550781,284.95001220703125,303.0722351074219,294.1820373535156,299.5889587402344,297.2309875488281,285.0459899902344,1.0,0.673994779586792,0.5510091781616211,0.5510091781616211,1.0,1.0,-3.429291248321533,1.3821282386779783,2.047162771224976,0.6081395149230957,1.0,1.0,0.0,243.48155212402344,250.0,68057.4921875,0.0,3721.490966796875,1.0,278.1499938964844,282.9075622558594,297.1803894042969,301.56024169921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252447485923768,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.1298828125,0.0,1784.0576171875,1895.4371337890625,0.0,3637.479248046875,1.0,1.0,0.0,3.0,1.0,0.0
17927700,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9121509194374084,0.6319459080696106,0.5718963146209717,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8819951415061951,0.5741991996765137,0.5468155741691589,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7889341711997986,0.4051218926906585,0.2871531546115875,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7850584387779236,0.3992783725261688,0.3832343220710754,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.6566476821899414,0.2309115380048751,1.067075252532959,285.0467224121094,284.95001220703125,303.0864562988281,294.1872863769531,299.5907897949219,297.2309265136719,285.0467834472656,1.0,0.674851655960083,0.5495994687080383,0.5495994687080383,1.0,1.0,-3.430005550384521,1.3801209926605225,2.049884557723999,0.606008768081665,1.0,1.0,0.0,244.98410034179688,250.0,68060.8046875,0.0,3732.044921875,1.0,278.1499938964844,282.9078063964844,297.1861267089844,301.5668640136719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251869320869446,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.0693359375,0.0,1784.0576171875,1895.4371337890625,0.0,3636.947265625,1.0,1.0,0.0,3.0,1.0,0.0
17927760,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.909896194934845,0.6304097771644592,0.5705830454826355,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8813992738723755,0.5755194425582886,0.5481117963790894,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7879332304000854,0.4053269922733307,0.2873393297195434,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.784145712852478,0.3996032178401947,0.3835988640785217,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.6556923985481262,0.2308621406555175,1.067130446434021,285.0472106933594,284.95001220703125,303.10015869140625,294.19158935546875,299.5923767089844,297.2308349609375,285.0472717285156,1.0,0.675707221031189,0.5482303500175476,0.5482303500175476,1.0,1.0,-3.430714130401612,1.3781555891036987,2.052558422088623,0.6039188504219055,1.0,1.0,0.0,246.48719787597656,253.0,68060.46875,0.0,3742.5908203125,1.0,278.1499938964844,282.9078063964844,297.1905517578125,301.57196044921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251319169998168,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.1826171875,0.0,1784.0576171875,1895.4371337890625,0.0,3636.441650390625,1.0,1.0,0.0,3.0,1.0,0.0
17927820,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9055572748184204,0.627360999584198,0.5679777264595032,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8802273869514465,0.5781452655792236,0.5506909489631653,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7859576344490051,0.4057283997535705,0.2877057492733001,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7823452949523926,0.40024334192276,0.3843194246292114,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6538147926330566,0.2307608127593994,1.0672314167022705,285.047607421875,284.95001220703125,303.1261291503906,294.1970520019531,299.5948486328125,297.2305603027344,285.047607421875,1.0,0.6774145364761353,0.5454921722412109,0.5454921722412109,1.0,1.0,-3.4321115016937256,1.374170184135437,2.057941436767578,0.599683403968811,1.0,1.0,0.0,249.4962921142578,256.0,68051.546875,0.0,3763.66552734375,1.0,278.1499938964844,282.9072265625,297.1965026855469,301.5787353515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925123393535614,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.58203125,0.0,1784.0576171875,1895.4371337890625,0.0,3636.36279296875,1.0,1.0,0.0,3.0,1.0,0.0
17927880,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9055572748184204,0.627360999584198,0.5679777264595032,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8802273869514465,0.5781452655792236,0.5506909489631653,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7859576344490051,0.4057283997535705,0.2877057492733001,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7823452949523926,0.40024334192276,0.3843194246292114,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6538147926330566,0.2307608127593994,1.0672314167022705,285.047607421875,284.95001220703125,303.1261291503906,294.1970520019531,299.5948486328125,297.2305603027344,285.047607421875,1.0,0.6774145364761353,0.5454921722412109,0.5454921722412109,1.0,1.0,-3.4321115016937256,1.374170184135437,2.057941436767578,0.599683403968811,1.0,1.0,0.0,249.4962921142578,256.0,68051.546875,0.0,3763.66552734375,1.0,278.1499938964844,282.9072265625,297.1965026855469,301.5787353515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925123393535614,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.58203125,0.0,1784.0576171875,1895.4371337890625,0.0,3636.36279296875,1.0,1.0,0.0,3.0,1.0,0.0
17927940,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.901468813419342,0.6243463754653931,0.5654026865959167,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8790793418884277,0.5807474255561829,0.5532487034797668,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7840167284011841,0.4061195254325866,0.2880647778511047,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7805761098861694,0.40086829662323,0.3850263953208923,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6519787907600403,0.2306548207998275,1.0673141479492188,285.0469970703125,284.95001220703125,303.1499938964844,294.1981506347656,299.59625244140625,297.23016357421875,285.0469665527344,1.0,0.6791151762008667,0.5427539348602295,0.5427539348602295,1.0,1.0,-3.4334726333618164,1.3700977563858032,2.063374757766724,0.5953588485717773,1.0,1.0,0.0,252.5086364746093,259.0,68029.65625,0.0,3784.687255859375,1.0,278.1499938964844,282.90576171875,297.1982116699219,301.5804748535156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252406358718872,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.1708984375,0.0,1784.0576171875,1895.4371337890625,0.0,3637.44140625,1.0,1.0,0.0,3.0,1.0,0.0
17928000,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.901468813419342,0.6243463754653931,0.5654026865959167,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8790793418884277,0.5807474255561829,0.5532487034797668,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7840167284011841,0.4061195254325866,0.2880647778511047,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7805761098861694,0.40086829662323,0.3850263953208923,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6519787907600403,0.2306548207998275,1.0673141479492188,285.0469970703125,284.95001220703125,303.1499938964844,294.1981506347656,299.59625244140625,297.23016357421875,285.0469665527344,1.0,0.6791151762008667,0.5427539348602295,0.5427539348602295,1.0,1.0,-3.4334726333618164,1.3700977563858032,2.063374757766724,0.5953588485717773,1.0,1.0,0.0,252.5086364746093,259.0,68029.65625,0.0,3784.687255859375,1.0,278.1499938964844,282.90576171875,297.1982116699219,301.5804748535156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252406358718872,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.1708984375,0.0,1784.0576171875,1895.4371337890625,0.0,3637.44140625,1.0,1.0,0.0,3.0,1.0,0.0
17928060,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8945912718772888,0.6193683743476868,0.5615885257720947,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8750735521316528,0.5812199711799622,0.5543842315673828,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7792361974716187,0.4043929278850555,0.287374347448349,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7759492993354797,0.3993124365806579,0.3842728435993194,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6471774578094482,0.228243738412857,1.0600765943527222,285.0273132324219,284.95001220703125,303.1726989746094,294.1953430175781,299.5841979980469,297.2093200683594,285.02618408203125,1.0,0.6798588633537292,0.5401185750961304,0.5401185750961304,1.0,1.0,-3.4198358058929443,1.3597239255905151,2.0601119995117188,0.5883558988571167,1.0,1.0,0.0,257.4465026855469,262.0,67788.515625,0.0,3780.177490234375,1.0,278.1499938964844,282.8904724121094,297.1952819824219,301.5695495605469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252948760986328,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.8935546875,0.0,1784.0576171875,1895.4371337890625,0.0,3637.940185546875,1.0,1.0,0.0,3.0,1.0,0.0
