time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928120,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8945912718772888,0.6193683743476868,0.5615885257720947,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8750735521316528,0.5812199711799622,0.5543842315673828,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7792361974716187,0.4043929278850555,0.287374347448349,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7759492993354797,0.3993124365806579,0.3842728435993194,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6471774578094482,0.228243738412857,1.0600765943527222,285.0273132324219,284.95001220703125,303.1726989746094,294.1953430175781,299.5841979980469,297.2093200683594,285.02618408203125,1.0,0.6798588633537292,0.5401185750961304,0.5401185750961304,1.0,1.0,-3.4198358058929443,1.3597239255905151,2.0601119995117188,0.5883558988571167,1.0,1.0,0.0,257.4465026855469,262.0,67788.515625,0.0,3780.177490234375,1.0,278.1499938964844,282.8904724121094,297.1952819824219,301.5695495605469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252948760986328,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.8935546875,0.0,1784.0576171875,1895.4371337890625,0.0,3637.940185546875,1.0,1.0,0.0,3.0,1.0,0.0
17928180,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8890337347984314,0.6153098344802856,0.5579801201820374,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8722681403160095,0.5825178623199463,0.5556058287620544,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.775606632232666,0.4035660326480865,0.2867927849292755,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7724266052246094,0.3986084759235382,0.3836065828800201,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.64329594373703,0.2266636341810226,1.0529519319534302,285.0040588378906,284.95001220703125,303.1951904296875,294.189453125,299.5783386230469,297.1990661621094,285.0032653808594,1.0,0.6801618933677673,0.5374831557273865,0.5374831557273865,1.0,1.0,-3.40688705444336,1.3496534824371338,2.0572335720062256,0.5811156630516052,1.0,1.0,0.0,261.15313720703125,265.0,67544.265625,0.0,3770.208984375,1.0,278.1499938964844,282.8729553222656,297.1875,301.5461120605469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248111248016356,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.14453125,0.0,1784.0576171875,1895.4371337890625,0.0,3633.49072265625,1.0,1.0,0.0,3.0,1.0,0.0
17928240,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8890337347984314,0.6153098344802856,0.5579801201820374,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8722681403160095,0.5825178623199463,0.5556058287620544,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.775606632232666,0.4035660326480865,0.2867927849292755,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7724266052246094,0.3986084759235382,0.3836065828800201,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.64329594373703,0.2266636341810226,1.0529519319534302,285.0040588378906,284.95001220703125,303.1951904296875,294.189453125,299.5783386230469,297.1990661621094,285.0032653808594,1.0,0.6801618933677673,0.5374831557273865,0.5374831557273865,1.0,1.0,-3.40688705444336,1.3496534824371338,2.0572335720062256,0.5811156630516052,1.0,1.0,0.0,261.15313720703125,265.0,67544.265625,0.0,3770.208984375,1.0,278.1499938964844,282.8729553222656,297.1875,301.5461120605469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248111248016356,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.14453125,0.0,1784.0576171875,1895.4371337890625,0.0,3633.49072265625,1.0,1.0,0.0,3.0,1.0,0.0
17928300,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8867330551147461,0.6134272217750549,0.5563324093818665,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8713195323944092,0.5833041667938232,0.556370735168457,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7742481231689453,0.4033061563968658,0.2866300344467163,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7711178064346313,0.3984104990959167,0.3834443092346191,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6418164968490601,0.2260526120662689,1.0502963066101074,284.9949645996094,284.95001220703125,303.20635986328125,294.1854248046875,299.5765686035156,297.1959228515625,284.9942932128906,1.0,0.6803661584854126,0.5361654758453369,0.5361654758453369,1.0,1.0,-3.4022364616394043,1.3453741073608398,2.0568623542785645,0.5778663158416748,1.0,1.0,0.0,262.6602478027344,265.0,67443.6484375,0.0,3767.663818359375,1.0,278.1499938964844,282.86578369140625,297.1831359863281,301.53497314453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245592951774596,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.2724609375,0.0,1784.0576171875,1895.4371337890625,0.0,3631.173583984375,1.0,1.0,0.0,3.0,1.0,0.0
17928360,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8845665454864502,0.611595630645752,0.5547353625297546,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8704943060874939,0.584134578704834,0.5571832656860352,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7730172872543335,0.4030963182449341,0.2865073382854461,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7699363231658936,0.3982632756233215,0.3833367228507995,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.640476405620575,0.2255049645900726,1.047956943511963,284.9869079589844,284.95001220703125,303.2174987792969,294.1806945800781,299.5757751464844,297.1934509277344,284.9862976074219,1.0,0.6806056499481201,0.5350584983825684,0.5350584983825684,1.0,1.0,-3.398200511932373,1.3416924476623535,2.0565080642700195,0.575083315372467,1.0,1.0,0.0,264.0868225097656,268.0,67352.4296875,0.0,3766.14208984375,1.0,278.1499938964844,282.8592834472656,297.1784973144531,301.5241394042969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243497252464294,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.6318359375,0.0,1784.0576171875,1895.4371337890625,0.0,3629.244873046875,1.0,1.0,0.0,3.0,1.0,0.0
17928420,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8805103898048401,0.6080703139305115,0.5516772866249084,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8690848350524902,0.5858997702598572,0.5589227676391602,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7708171010017395,0.4028009176254272,0.2863618433475494,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7678338885307312,0.3980929255485534,0.3832571506500244,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6381072402000427,0.224576711654663,1.0441235303878784,284.9729309082031,284.95001220703125,303.2396240234375,294.1693115234375,299.5751953125,297.1901550292969,284.972412109375,1.0,0.6812199950218201,0.532844603061676,0.532844603061676,1.0,1.0,-3.391730785369873,1.3350255489349363,2.0567052364349365,0.5698702335357666,1.0,1.0,0.0,266.82037353515625,271.0,67187.3046875,0.0,3766.29296875,1.0,278.1499938964844,282.8476257324219,297.1676330566406,301.5025634765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240591526031494,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.5634765625,0.0,1784.0576171875,1895.4371337890625,0.0,3626.5703125,1.0,1.0,0.0,3.0,1.0,0.0
17928480,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8805103898048401,0.6080703139305115,0.5516772866249084,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8690848350524902,0.5858997702598572,0.5589227676391602,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7708171010017395,0.4028009176254272,0.2863618433475494,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7678338885307312,0.3980929255485534,0.3832571506500244,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6381072402000427,0.224576711654663,1.0441235303878784,284.9729309082031,284.95001220703125,303.2396240234375,294.1693115234375,299.5751953125,297.1901550292969,284.972412109375,1.0,0.6812199950218201,0.532844603061676,0.532844603061676,1.0,1.0,-3.391730785369873,1.3350255489349363,2.0567052364349365,0.5698702335357666,1.0,1.0,0.0,266.82037353515625,271.0,67187.3046875,0.0,3766.29296875,1.0,278.1499938964844,282.8476257324219,297.1676330566406,301.5025634765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240591526031494,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.5634765625,0.0,1784.0576171875,1895.4371337890625,0.0,3626.5703125,1.0,1.0,0.0,3.0,1.0,0.0
17928540,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8766317963600159,0.6046618819236755,0.5487349033355713,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.867804765701294,0.587731659412384,0.5607395172119141,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7687766551971436,0.4025990664958954,0.2862922251224518,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7658872604370117,0.3980095386505127,0.3832756876945495,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.6359514594078064,0.2237791419029235,1.04096519947052,284.9603576660156,284.95001220703125,303.2615661621094,294.15545654296875,299.5751647949219,297.1880798339844,284.9598999023437,1.0,0.681980311870575,0.5306306481361389,0.5306306481361389,1.0,1.0,-3.386516094207764,1.328853964805603,2.057662010192871,0.5648812651634216,1.0,1.0,0.0,269.5429382324219,274.0,67032.4921875,0.0,3769.412353515625,1.0,278.1499938964844,282.8367614746094,297.1544189453125,301.47967529296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923922836780548,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.4833984375,0.0,1784.0576171875,1895.4371337890625,0.0,3625.31591796875,1.0,1.0,0.0,3.0,1.0,0.0
17928600,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8766317963600159,0.6046618819236755,0.5487349033355713,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.867804765701294,0.587731659412384,0.5607395172119141,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7687766551971436,0.4025990664958954,0.2862922251224518,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7658872604370117,0.3980095386505127,0.3832756876945495,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.6359514594078064,0.2237791419029235,1.04096519947052,284.9603576660156,284.95001220703125,303.2615661621094,294.15545654296875,299.5751647949219,297.1880798339844,284.9598999023437,1.0,0.681980311870575,0.5306306481361389,0.5306306481361389,1.0,1.0,-3.386516094207764,1.328853964805603,2.057662010192871,0.5648812651634216,1.0,1.0,0.0,269.5429382324219,274.0,67032.4921875,0.0,3769.412353515625,1.0,278.1499938964844,282.8367614746094,297.1544189453125,301.47967529296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923922836780548,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.4833984375,0.0,1784.0576171875,1895.4371337890625,0.0,3625.31591796875,1.0,1.0,0.0,3.0,1.0,0.0
17928660,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8728485703468323,0.6013318300247192,0.5458690524101257,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8665698170661926,0.5895896553993225,0.5625894665718079,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7668120265007019,0.4024521708488464,0.2862666249275207,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7640089392662048,0.3979682028293609,0.3833433091640472,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6339051723480225,0.2230550348758697,1.038191318511963,284.94873046875,284.95001220703125,303.2833251953125,294.139404296875,299.5749816894531,297.1866455078125,284.94830322265625,1.0,0.6828454732894897,0.528300404548645,0.528300404548645,1.0,1.0,-3.382007598876953,1.3227381706237793,2.059269428253174,0.559794008731842,0.9971431493759156,0.9971431493759156,0.0,272.30694580078125,277.0,66876.21875,0.0,3774.468994140625,1.0,278.1499938964844,282.8265075683594,297.1390380859375,301.4546813964844,293.1499938964844,293.1499938964844,278.1499938964844,26425.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239028096199036,1.0,0.0,0.0,3.418432712554932,3.418452739715576,7.797355578986753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.7138671875,0.0,1784.097412109375,1895.4371337890625,0.0,3625.13134765625,1.0,1.0,0.0,3.0,1.0,0.0
17928720,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8728485703468323,0.6013318300247192,0.5458690524101257,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8665698170661926,0.5895896553993225,0.5625894665718079,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7668120265007019,0.4024521708488464,0.2862666249275207,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7640089392662048,0.3979682028293609,0.3833433091640472,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6339051723480225,0.2230550348758697,1.038191318511963,284.94873046875,284.95001220703125,303.2833251953125,294.139404296875,299.5749816894531,297.1866455078125,284.94830322265625,1.0,0.6828454732894897,0.528300404548645,0.528300404548645,1.0,1.0,-3.382007598876953,1.3227381706237793,2.059269428253174,0.559794008731842,0.9971431493759156,0.9971431493759156,0.0,272.30694580078125,277.0,66876.21875,0.0,3774.468994140625,1.0,278.1499938964844,282.8265075683594,297.1390380859375,301.4546813964844,293.1499938964844,293.1499938964844,278.1499938964844,26425.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239028096199036,1.0,0.0,0.0,3.418432712554932,3.418452739715576,7.797355578986753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.7138671875,0.0,1784.097412109375,1895.4371337890625,0.0,3625.13134765625,1.0,1.0,0.0,3.0,1.0,0.0
17928780,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8691428303718567,0.598061740398407,0.5430580973625183,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8653634786605835,0.5914619565010071,0.5644561052322388,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7649027705192566,0.4023446142673492,0.2862703204154968,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7621773481369019,0.3979515433311462,0.3834382891654968,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6319292783737183,0.2223756313323974,1.035645842552185,284.9387512207031,284.95001220703125,303.3049011230469,294.1213073730469,299.5748291015625,297.18560791015625,284.9384155273437,1.0,0.6837804317474365,0.5259701013565063,0.5259701013565063,1.0,1.0,-3.3779284954071045,1.3167545795440674,2.061173915863037,0.5547422766685486,0.9854526519775392,0.9854526519775392,0.0,275.1092224121094,280.0,66707.0859375,0.0,3780.76904296875,1.0,278.1499938964844,282.8177185058594,297.1214294433594,301.4269104003906,293.1499938964844,293.1499938964844,278.1499938964844,26767.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239501953125,1.0,0.0,0.0,3.416073799133301,3.4160938262939453,7.786598530401534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.5576171875,0.0,1784.2708740234375,1895.4371337890625,0.0,3625.56787109375,1.0,1.0,0.0,3.0,1.0,0.0
17928840,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8691428303718567,0.598061740398407,0.5430580973625183,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8653634786605835,0.5914619565010071,0.5644561052322388,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7649027705192566,0.4023446142673492,0.2862703204154968,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7621773481369019,0.3979515433311462,0.3834382891654968,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6319292783737183,0.2223756313323974,1.035645842552185,284.9387512207031,284.95001220703125,303.3049011230469,294.1213073730469,299.5748291015625,297.18560791015625,284.9384155273437,1.0,0.6837804317474365,0.5259701013565063,0.5259701013565063,1.0,1.0,-3.3779284954071045,1.3167545795440674,2.061173915863037,0.5547422766685486,0.9854526519775392,0.9854526519775392,0.0,275.1092224121094,280.0,66707.0859375,0.0,3780.76904296875,1.0,278.1499938964844,282.8177185058594,297.1214294433594,301.4269104003906,293.1499938964844,293.1499938964844,278.1499938964844,26767.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239501953125,1.0,0.0,0.0,3.416073799133301,3.4160938262939453,7.786598530401534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.5576171875,0.0,1784.2708740234375,1895.4371337890625,0.0,3625.56787109375,1.0,1.0,0.0,3.0,1.0,0.0
17928900,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8673210144042969,0.5964564085006714,0.5416796207427979,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8647689819335938,0.5924033522605896,0.5653953552246094,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7639697194099426,0.4023102819919586,0.2862861156463623,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7612776160240173,0.3979531526565552,0.3834964036941528,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6309661865234375,0.2220540195703506,1.0344634056091309,284.9344787597656,284.95001220703125,303.31561279296875,294.1116027832031,299.57476806640625,297.18524169921875,284.9341735839844,1.0,0.6842775344848633,0.524804949760437,0.524804949760437,1.0,1.0,-3.3760669231414795,1.31382155418396,2.0622453689575195,0.5522348880767822,0.9777012467384338,0.9777012467384338,0.0,276.52783203125,280.0,66618.78125,0.0,3784.4443359375,1.0,278.1499938964844,282.81396484375,297.1117553710937,301.4118347167969,293.1499938964844,293.1499938964844,278.1499938964844,27029.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923974633216858,1.0,0.0,0.0,3.4142634868621826,3.4142837524414062,7.778348276588076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.3515625,0.0,1784.4017333984375,1895.4371337890625,0.0,3625.792724609375,1.0,1.0,0.0,3.0,1.0,0.0
17928960,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8655200600624084,0.5948691368103027,0.5403176546096802,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.864180326461792,0.5933467149734497,0.5663371682167053,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7630510926246643,0.4022881090641022,0.2863105237483978,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7603880167007446,0.3979597985744476,0.383559912443161,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6300170421600342,0.2217418700456619,1.0333274602890017,284.9306030273437,284.95001220703125,303.3262939453125,294.1014404296875,299.5747375488281,297.1849365234375,284.9303283691406,1.0,0.6847904324531555,0.5236515998840332,0.5236515998840332,1.0,1.0,-3.374300956726074,1.3109383583068848,2.063362598419189,0.5497553944587708,0.9689035415649414,0.9689035415649414,0.0,277.95587158203125,283.0,66528.15625,0.0,3788.400390625,1.0,278.1499938964844,282.8105773925781,297.1016540527344,301.3961181640625,293.1499938964844,293.1499938964844,278.1499938964844,27348.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92400062084198,1.0,0.0,0.0,3.412060022354126,3.4120802879333496,7.768312002554012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.7421875,0.0,1784.55859375,1895.4371337890625,0.0,3626.031982421875,1.0,1.0,0.0,3.0,1.0,0.0
17929020,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8619815707206726,0.591744065284729,0.5376381278038025,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8630225658416748,0.5952383875846863,0.5682260394096375,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7612583041191101,0.4022787809371948,0.2863836586475372,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7586400508880615,0.397985965013504,0.383699893951416,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.6281559467315674,0.2211410999298095,1.0311682224273682,284.924072265625,284.95001220703125,303.3475036621094,294.0800170898437,299.5746154785156,297.1845703125,284.9238586425781,1.0,0.6858546137809753,0.5213449001312256,0.5213449001312256,1.0,1.0,-3.371009349822998,1.3052440881729126,2.065765380859375,0.5448124408721924,0.9489006400108336,0.9489006400108336,0.0,280.8332824707031,286.0,66338.671875,0.0,3797.004150390625,1.0,278.1499938964844,282.8048400878906,297.08026123046875,301.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,28162.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924055516719818,1.0,0.0,0.0,3.40643048286438,3.4064507484436035,7.74269892644952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.1865234375,0.0,1784.9466552734375,1895.4371337890625,0.0,3626.537109375,1.0,1.0,0.0,3.0,1.0,0.0
17929080,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8619815707206726,0.591744065284729,0.5376381278038025,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8630225658416748,0.5952383875846863,0.5682260394096375,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7612583041191101,0.4022787809371948,0.2863836586475372,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7586400508880615,0.397985965013504,0.383699893951416,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.6281559467315674,0.2211410999298095,1.0311682224273682,284.924072265625,284.95001220703125,303.3475036621094,294.0800170898437,299.5746154785156,297.1845703125,284.9238586425781,1.0,0.6858546137809753,0.5213449001312256,0.5213449001312256,1.0,1.0,-3.371009349822998,1.3052440881729126,2.065765380859375,0.5448124408721924,0.9489006400108336,0.9489006400108336,0.0,280.8332824707031,286.0,66338.671875,0.0,3797.004150390625,1.0,278.1499938964844,282.8048400878906,297.08026123046875,301.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,28162.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924055516719818,1.0,0.0,0.0,3.40643048286438,3.4064507484436035,7.74269892644952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.1865234375,0.0,1784.9466552734375,1895.4371337890625,0.0,3626.537109375,1.0,1.0,0.0,3.0,1.0,0.0
17929140,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8585363030433655,0.5886954665184021,0.535026490688324,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.861894428730011,0.5971369743347168,0.570121705532074,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7595338225364685,0.4023272395133972,0.2864962816238403,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7569375038146973,0.3980311751365661,0.3838582336902618,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.6263447999954224,0.2205733954906463,1.0291624069213867,284.9194641113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5744934082031,297.1844482421875,284.9193115234375,1.0,0.6869697570800781,0.519038200378418,0.519038200378418,1.0,1.0,-3.3680613040924072,1.2996506690979004,2.068410634994507,0.5398902297019958,0.9263401627540588,0.9263401627540588,0.0,283.7334899902344,289.0,66137.8046875,0.0,3806.5546875,1.0,278.1499938964844,282.8009033203125,297.057373046875,301.327392578125,293.1499938964844,293.1499938964844,278.1499938964844,29246.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924086570739746,1.0,0.0,0.0,3.398914337158203,3.398934841156006,7.708568432462926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.8662109375,0.0,1785.4364013671875,1895.4371337890625,0.0,3626.822998046875,1.0,1.0,0.0,3.0,1.0,0.0
17929200,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8585363030433655,0.5886954665184021,0.535026490688324,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.861894428730011,0.5971369743347168,0.570121705532074,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7595338225364685,0.4023272395133972,0.2864962816238403,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7569375038146973,0.3980311751365661,0.3838582336902618,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.6263447999954224,0.2205733954906463,1.0291624069213867,284.9194641113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5744934082031,297.1844482421875,284.9193115234375,1.0,0.6869697570800781,0.519038200378418,0.519038200378418,1.0,1.0,-3.3680613040924072,1.2996506690979004,2.068410634994507,0.5398902297019958,0.9263401627540588,0.9263401627540588,0.0,283.7334899902344,289.0,66137.8046875,0.0,3806.5546875,1.0,278.1499938964844,282.8009033203125,297.057373046875,301.327392578125,293.1499938964844,293.1499938964844,278.1499938964844,29246.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924086570739746,1.0,0.0,0.0,3.398914337158203,3.398934841156006,7.708568432462926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.8662109375,0.0,1785.4364013671875,1895.4371337890625,0.0,3626.822998046875,1.0,1.0,0.0,3.0,1.0,0.0
17929260,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8551911115646362,0.5857266783714294,0.5324849486351013,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8608024716377258,0.5990439653396606,0.5720245838165283,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7578862905502319,0.4024409353733063,0.2866529822349548,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7552855610847473,0.3980969488620758,0.3840353488922119,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6245826482772827,0.2200377434492111,1.0273001194000244,284.9169006347656,284.95001220703125,303.38934326171875,294.0332946777344,299.57470703125,297.1846008300781,284.9168395996094,1.0,0.6881300210952759,0.5168498158454895,0.5168498158454895,1.0,1.0,-3.36545467376709,1.2943763732910156,2.071078300476074,0.5352064967155457,0.902906894683838,0.902906894683838,0.0,286.6457824707031,292.0,65928.3203125,0.0,3816.98388671875,1.0,278.1499938964844,282.798828125,297.0333251953125,301.2899780273437,293.1499938964844,293.1499938964844,278.1499938964844,30591.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240918159484864,1.0,0.0,0.0,3.389567375183105,3.389587879180908,7.66622974879283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.2451171875,0.0,1786.0006103515625,1895.4371337890625,0.0,3626.87158203125,1.0,1.0,0.0,3.0,1.0,0.0
17929320,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8551911115646362,0.5857266783714294,0.5324849486351013,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8608024716377258,0.5990439653396606,0.5720245838165283,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7578862905502319,0.4024409353733063,0.2866529822349548,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7552855610847473,0.3980969488620758,0.3840353488922119,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6245826482772827,0.2200377434492111,1.0273001194000244,284.9169006347656,284.95001220703125,303.38934326171875,294.0332946777344,299.57470703125,297.1846008300781,284.9168395996094,1.0,0.6881300210952759,0.5168498158454895,0.5168498158454895,1.0,1.0,-3.36545467376709,1.2943763732910156,2.071078300476074,0.5352064967155457,0.902906894683838,0.902906894683838,0.0,286.6457824707031,292.0,65928.3203125,0.0,3816.98388671875,1.0,278.1499938964844,282.798828125,297.0333251953125,301.2899780273437,293.1499938964844,293.1499938964844,278.1499938964844,30591.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240918159484864,1.0,0.0,0.0,3.389567375183105,3.389587879180908,7.66622974879283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.2451171875,0.0,1786.0006103515625,1895.4371337890625,0.0,3626.87158203125,1.0,1.0,0.0,3.0,1.0,0.0
17929380,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8519464135169983,0.5828354954719543,0.5300118923187256,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8597491383552551,0.6009597778320312,0.5739351511001587,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7563188076019287,0.402623176574707,0.2868562340736389,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7536858320236206,0.3981834053993225,0.3842314481735229,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6228662729263306,0.2195327132940292,1.02557373046875,284.9161376953125,284.95001220703125,303.4100036621094,294.0084533691406,299.57489013671875,297.1849670410156,284.9161071777344,1.0,0.6893314719200134,0.5146614909172058,0.5146614909172058,1.0,1.0,-3.3631820678710938,1.2892088890075684,2.0739729404449463,0.5305512547492981,0.8798570036888123,0.8798570036888123,0.0,289.5643920898437,295.0,65709.484375,0.0,3828.244384765625,1.0,278.1499938964844,282.79833984375,297.0084228515625,301.2511291503906,293.1499938964844,293.1499938964844,278.45001220703125,32167.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924076497554779,1.0,0.0,0.0,3.378575086593628,3.378596067428589,7.616588391101686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.3193359375,0.0,1786.600830078125,1895.4371337890625,0.0,3626.72998046875,1.0,1.0,0.0,3.0,1.0,0.0
17929440,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8519464135169983,0.5828354954719543,0.5300118923187256,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8597491383552551,0.6009597778320312,0.5739351511001587,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7563188076019287,0.402623176574707,0.2868562340736389,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7536858320236206,0.3981834053993225,0.3842314481735229,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6228662729263306,0.2195327132940292,1.02557373046875,284.9161376953125,284.95001220703125,303.4100036621094,294.0084533691406,299.57489013671875,297.1849670410156,284.9161071777344,1.0,0.6893314719200134,0.5146614909172058,0.5146614909172058,1.0,1.0,-3.3631820678710938,1.2892088890075684,2.0739729404449463,0.5305512547492981,0.8798570036888123,0.8798570036888123,0.0,289.5643920898437,295.0,65709.484375,0.0,3828.244384765625,1.0,278.1499938964844,282.79833984375,297.0084228515625,301.2511291503906,293.1499938964844,293.1499938964844,278.45001220703125,32167.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924076497554779,1.0,0.0,0.0,3.378575086593628,3.378596067428589,7.616588391101686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.3193359375,0.0,1786.600830078125,1895.4371337890625,0.0,3626.72998046875,1.0,1.0,0.0,3.0,1.0,0.0
17929500,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8504764437675476,0.5817857980728149,0.528896689414978,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8593424558639526,0.6021895408630371,0.5749706029891968,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7556562423706055,0.402946412563324,0.2870135307312011,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7529948353767395,0.3984177708625793,0.3843861818313598,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6220937967300415,0.2193982303142547,1.024877667427063,285.02398681640625,284.95001220703125,303.4202575683594,293.99578857421875,299.57635498046875,297.1873474121094,285.0286865234375,1.0,0.6899660229682922,0.5135672688484192,0.5135672688484192,1.0,1.0,-3.3626198768615723,1.286852478981018,2.0757672786712646,0.5282766819000244,0.9568424820899964,0.9568424820899964,0.0,290.9389343261719,295.0,64698.96484375,0.0,3834.78515625,1.0,278.393798828125,282.9266662597656,296.96392822265625,301.05767822265625,293.1499938964844,293.1499938964844,278.45001220703125,29013.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91921067237854,1.0,0.0,0.0,3.40053391456604,3.4005544185638428,7.715917149653251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.8193359375,0.0,1785.3336181640625,1895.4371337890625,0.0,3581.8720703125,1.0,1.0,0.0,3.0,1.0,0.0
17929560,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8494613766670227,0.5810386538505554,0.5281969308853149,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8593298196792603,0.6036586761474609,0.5763171315193176,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7553763389587402,0.4034936130046844,0.2873709499835968,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7526555061340332,0.3988437056541443,0.3847659826278686,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.6216209530830383,0.2194071114063263,1.0248665809631348,285.0505065917969,284.95001220703125,303.4304504394531,293.9829406738281,299.5792541503906,297.1919860839844,285.0509948730469,1.0,0.6907340288162231,0.5124776363372803,0.5124776363372803,1.0,1.0,-3.364267349243164,1.2854068279266355,2.0788605213165283,0.5264174938201904,1.0,1.0,0.0,292.0462951660156,283.0,64562.81640625,0.0,3845.1787109375,1.0,278.44049072265625,282.9538879394531,296.96209716796875,301.0905456542969,293.1499938964844,293.1499938964844,278.1499938964844,26565.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917515993118286,1.0,0.0,0.0,3.417465925216675,3.4174861907958984,7.792946803419909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.21484375,0.0,1784.1688232421875,1895.4371337890625,0.0,3566.217041015625,1.0,1.0,0.0,3.0,1.0,0.0
17929620,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.850577712059021,0.5778030753135681,0.5256739258766174,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.862747311592102,0.6053491830825806,0.5781392455101013,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7577442526817322,0.403632640838623,0.2875817418098449,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7549042105674744,0.3988589644432068,0.3849014937877655,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6229943633079529,0.2189618051052093,1.0229201316833496,284.8962097167969,284.95001220703125,303.45074462890625,293.9570007324219,299.5777282714844,297.1903381347656,284.89532470703125,1.0,0.6880747675895691,0.5102983117103577,0.5102983117103577,1.0,1.0,-3.361515522003174,1.2799593210220337,2.0815560817718506,0.521770179271698,0.9038431644439696,0.9038431644439696,0.0,288.1002197265625,271.0,65519.37890625,0.0,3815.837158203125,1.0,278.1590576171875,282.7781982421875,296.9817810058594,301.24371337890625,293.1499938964844,293.1499938964844,278.1499938964844,30255.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254834055900574,1.0,0.0,0.0,3.391901016235352,3.3919215202331543,7.676789550714602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.90234375,0.0,1785.8643798828125,1895.4371337890625,0.0,3639.673828125,1.0,1.0,0.0,3.0,1.0,0.0
17929680,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.850577712059021,0.5778030753135681,0.5256739258766174,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.862747311592102,0.6053491830825806,0.5781392455101013,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7577442526817322,0.403632640838623,0.2875817418098449,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7549042105674744,0.3988589644432068,0.3849014937877655,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6229943633079529,0.2189618051052093,1.0229201316833496,284.8962097167969,284.95001220703125,303.45074462890625,293.9570007324219,299.5777282714844,297.1903381347656,284.89532470703125,1.0,0.6880747675895691,0.5102983117103577,0.5102983117103577,1.0,1.0,-3.361515522003174,1.2799593210220337,2.0815560817718506,0.521770179271698,0.9038431644439696,0.9038431644439696,0.0,288.1002197265625,271.0,65519.37890625,0.0,3815.837158203125,1.0,278.1590576171875,282.7781982421875,296.9817810058594,301.24371337890625,293.1499938964844,293.1499938964844,278.1499938964844,30255.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254834055900574,1.0,0.0,0.0,3.391901016235352,3.3919215202331543,7.676789550714602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.90234375,0.0,1785.8643798828125,1895.4371337890625,0.0,3639.673828125,1.0,1.0,0.0,3.0,1.0,0.0
17929740,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8534801602363586,0.5746046900749207,0.5224016308784485,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8681138753890991,0.6068838238716125,0.5792104601860046,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7617281079292297,0.4036775529384613,0.2873464524745941,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7587451934814453,0.3987121880054474,0.3844335079193115,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.625503659248352,0.2183695584535598,1.018839716911316,284.889404296875,284.95001220703125,303.4708251953125,293.9308166503906,299.57489013671875,297.1873474121094,284.8894958496094,1.0,0.6832283139228821,0.5081189870834351,0.5081189870834351,1.0,1.0,-3.353114604949951,1.2721713781356812,2.08094334602356,0.5158458352088928,0.8602068424224854,0.8602068424224854,0.0,280.6582946777344,259.0,65185.2109375,0.0,3752.896484375,1.0,278.1498107910156,282.7738952636719,296.9327392578125,301.1492919921875,293.1499938964844,293.1499938964844,278.45001220703125,33559.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255385994911194,1.0,0.0,0.0,3.368836641311645,3.3688576221466064,7.572742788397591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.9638671875,0.0,1787.075927734375,1895.4371337890625,0.0,3640.181396484375,1.0,1.0,0.0,3.0,1.0,0.0
17929800,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8534801602363586,0.5746046900749207,0.5224016308784485,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8681138753890991,0.6068838238716125,0.5792104601860046,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7617281079292297,0.4036775529384613,0.2873464524745941,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7587451934814453,0.3987121880054474,0.3844335079193115,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.625503659248352,0.2183695584535598,1.018839716911316,284.889404296875,284.95001220703125,303.4708251953125,293.9308166503906,299.57489013671875,297.1873474121094,284.8894958496094,1.0,0.6832283139228821,0.5081189870834351,0.5081189870834351,1.0,1.0,-3.353114604949951,1.2721713781356812,2.08094334602356,0.5158458352088928,0.8602068424224854,0.8602068424224854,0.0,280.6582946777344,259.0,65185.2109375,0.0,3752.896484375,1.0,278.1498107910156,282.7738952636719,296.9327392578125,301.1492919921875,293.1499938964844,293.1499938964844,278.45001220703125,33559.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255385994911194,1.0,0.0,0.0,3.368836641311645,3.3688576221466064,7.572742788397591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.9638671875,0.0,1787.075927734375,1895.4371337890625,0.0,3640.181396484375,1.0,1.0,0.0,3.0,1.0,0.0
17929860,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8592309951782227,0.5729163885116577,0.5201624631881714,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8763018846511841,0.6094952821731567,0.5809680819511414,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7682393193244934,0.4046878516674042,0.2875591814517975,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.764986515045166,0.3993508219718933,0.3844153583049774,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6298112273216248,0.2182937413454055,1.015878438949585,285.0191345214844,284.95001220703125,303.4907531738281,293.9046325683594,299.5783996582031,297.1940002441406,285.0193786621094,1.0,0.6775476336479187,0.5060120224952698,0.5060120224952698,1.0,1.0,-3.349199056625366,1.2663474082946775,2.0828516483306885,0.5107792615890503,0.963378131389618,0.963378131389618,0.0,270.4320373535156,247.0,63983.62890625,0.0,3685.052490234375,1.0,278.44049072265625,282.92626953125,296.880859375,300.9739074707031,293.1499938964844,293.1499938964844,278.1499938964844,27949.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918157160282135,1.0,0.0,0.0,3.4079043865203857,3.4079246520996094,7.74940076553321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.2744140625,0.0,1784.8468017578125,1895.4371337890625,0.0,3572.141845703125,1.0,1.0,0.0,3.0,1.0,0.0
17929920,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8592309951782227,0.5729163885116577,0.5201624631881714,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8763018846511841,0.6094952821731567,0.5809680819511414,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7682393193244934,0.4046878516674042,0.2875591814517975,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.764986515045166,0.3993508219718933,0.3844153583049774,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6298112273216248,0.2182937413454055,1.015878438949585,285.0191345214844,284.95001220703125,303.4907531738281,293.9046325683594,299.5783996582031,297.1940002441406,285.0193786621094,1.0,0.6775476336479187,0.5060120224952698,0.5060120224952698,1.0,1.0,-3.349199056625366,1.2663474082946775,2.0828516483306885,0.5107792615890503,0.963378131389618,0.963378131389618,0.0,270.4320373535156,247.0,63983.62890625,0.0,3685.052490234375,1.0,278.44049072265625,282.92626953125,296.880859375,300.9739074707031,293.1499938964844,293.1499938964844,278.1499938964844,27949.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918157160282135,1.0,0.0,0.0,3.4079043865203857,3.4079246520996094,7.74940076553321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.2744140625,0.0,1784.8468017578125,1895.4371337890625,0.0,3572.141845703125,1.0,1.0,0.0,3.0,1.0,0.0
