time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929980,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8657138347625732,0.569934070110321,0.5175665020942688,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8854069113731384,0.611207127571106,0.5825110077857971,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7756006717681885,0.4050835967063904,0.2877272665500641,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.772066056728363,0.3994485735893249,0.3843329548835754,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6347786784172058,0.2179881930351257,1.013181209564209,284.8752746582031,284.95001220703125,303.5104675292969,293.8786926269531,299.57684326171875,297.1930236816406,284.8749084472656,1.0,0.671434760093689,0.5039051175117493,0.5039051175117493,1.0,1.0,-3.344802141189575,1.260276436805725,2.0845255851745605,0.5058003067970276,0.8517226576805115,0.8517226576805115,0.0,259.613525390625,235.0,64797.36328125,0.0,3612.824462890625,1.0,278.1592102050781,282.76251220703125,296.9005126953125,301.116943359375,293.1499938964844,293.1499938964844,278.45001220703125,34059.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255669713020324,1.0,0.0,0.0,3.365326404571533,3.365347385406494,7.556969876532094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.052734375,0.0,1787.234130859375,1895.4371337890625,0.0,3640.4423828125,1.0,1.0,0.0,3.0,1.0,0.0
17930040,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8657138347625732,0.569934070110321,0.5175665020942688,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8854069113731384,0.611207127571106,0.5825110077857971,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7756006717681885,0.4050835967063904,0.2877272665500641,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.772066056728363,0.3994485735893249,0.3843329548835754,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6347786784172058,0.2179881930351257,1.013181209564209,284.8752746582031,284.95001220703125,303.5104675292969,293.8786926269531,299.57684326171875,297.1930236816406,284.8749084472656,1.0,0.671434760093689,0.5039051175117493,0.5039051175117493,1.0,1.0,-3.344802141189575,1.260276436805725,2.0845255851745605,0.5058003067970276,0.8517226576805115,0.8517226576805115,0.0,259.613525390625,235.0,64797.36328125,0.0,3612.824462890625,1.0,278.1592102050781,282.76251220703125,296.9005126953125,301.116943359375,293.1499938964844,293.1499938964844,278.45001220703125,34059.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255669713020324,1.0,0.0,0.0,3.365326404571533,3.365347385406494,7.556969876532094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.052734375,0.0,1787.234130859375,1895.4371337890625,0.0,3640.4423828125,1.0,1.0,0.0,3.0,1.0,0.0
17930100,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8690386414527893,0.5687870979309082,0.5160374641418457,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.890078067779541,0.6122468113899231,0.5830563306808472,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7793741226196289,0.4054367840290069,0.2876849174499511,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.775698184967041,0.3995992541313171,0.3841215074062347,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.6373060941696167,0.2178740352392196,1.0113011598587036,284.9789123535156,284.95001220703125,303.520263671875,293.86590576171875,299.5767822265625,297.1938781738281,284.9830322265625,1.0,0.668156087398529,0.5028516054153442,0.5028516054153442,1.0,1.0,-3.341048002243042,1.2566044330596924,2.0844435691833496,0.5029065608978271,0.9116944670677184,0.9116944670677184,0.0,254.1376037597656,235.0,63778.8203125,0.0,3572.75634765625,1.0,278.3949890136719,282.8864440917969,296.8414306640625,300.8900756835937,293.1499938964844,293.1499938964844,278.45001220703125,31408.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206694960594176,1.0,0.0,0.0,3.3838696479797363,3.383890390396118,7.640478543180507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.365234375,0.0,1786.3201904296875,1895.4371337890625,0.0,3595.335693359375,1.0,1.0,0.0,3.0,1.0,0.0
17930160,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8733289837837219,0.5680562257766724,0.5150435566902161,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8956478834152222,0.6136036515235901,0.5839900970458984,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7839799523353577,0.4060764014720917,0.2878836393356323,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7801163196563721,0.3999899625778198,0.3841725885868072,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6404445767402649,0.2179246246814727,1.01012921333313,285.0000305175781,284.95001220703125,303.5299987792969,293.8532409667969,299.5789794921875,297.1977233886719,285.0002746582031,1.0,0.6649348139762878,0.5018786787986755,0.5018786787986755,1.0,1.0,-3.339862108230591,1.2541290521621704,2.08573317527771,0.5006303191184998,0.9400554895401,0.9400554895401,0.0,248.17214965820312,223.0,63612.953125,0.0,3535.9814453125,1.0,278.4406433105469,282.9096069335937,296.8323669433594,300.9058837890625,293.1499938964844,293.1499938964844,278.1499938964844,28957.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185559153556824,1.0,0.0,0.0,3.40091872215271,3.4009392261505127,7.717662811046466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.658203125,0.0,1785.3089599609375,1895.4371337890625,0.0,3575.82568359375,1.0,1.0,0.0,3.0,1.0,0.0
17930220,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8817769885063171,0.5651681423187256,0.5124459862709045,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.906856894493103,0.6152647137641907,0.5854181051254272,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7932045459747314,0.4065811038017273,0.2880820333957672,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7889931201934814,0.4000884294509887,0.3840355575084686,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6468583941459656,0.2176606357097625,1.0074228048324585,284.86639404296875,284.95001220703125,303.5493469238281,293.8285217285156,299.577392578125,297.1963195800781,284.86688232421875,1.0,0.658337414264679,0.4999327957630157,0.4999327957630157,1.0,1.0,-3.3352835178375244,1.2482575178146362,2.087025880813598,0.4958683550357818,0.8247556686401367,0.8247556686401367,0.0,236.6332397460937,211.0,64308.94140625,0.0,3459.62109375,1.0,278.159423828125,282.7569580078125,296.84881591796875,301.03594970703125,293.1499938964844,293.1499938964844,278.45001220703125,36628.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255727529525756,1.0,0.0,0.0,3.3424439430236816,3.342465400695801,7.454552815033821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.5634765625,0.0,1781.3033447265625,1895.4371337890625,0.0,3640.495849609375,0.9972275495529176,1.0,0.0,3.0,1.0,0.0
17930280,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8817769885063171,0.5651681423187256,0.5124459862709045,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.906856894493103,0.6152647137641907,0.5854181051254272,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7932045459747314,0.4065811038017273,0.2880820333957672,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7889931201934814,0.4000884294509887,0.3840355575084686,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6468583941459656,0.2176606357097625,1.0074228048324585,284.86639404296875,284.95001220703125,303.5493469238281,293.8285217285156,299.577392578125,297.1963195800781,284.86688232421875,1.0,0.658337414264679,0.4999327957630157,0.4999327957630157,1.0,1.0,-3.3352835178375244,1.2482575178146362,2.087025880813598,0.4958683550357818,0.8247556686401367,0.8247556686401367,0.0,236.6332397460937,211.0,64308.94140625,0.0,3459.62109375,1.0,278.159423828125,282.7569580078125,296.84881591796875,301.03594970703125,293.1499938964844,293.1499938964844,278.45001220703125,36628.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255727529525756,1.0,0.0,0.0,3.3424439430236816,3.342465400695801,7.454552815033821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.5634765625,0.0,1781.3033447265625,1895.4371337890625,0.0,3640.495849609375,0.9972275495529176,1.0,0.0,3.0,1.0,0.0
17930340,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8916111588478088,0.5634532570838928,0.5100772380828857,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9204720854759216,0.6176883578300476,0.5869157910346985,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8036059141159058,0.4077495038509369,0.2883533537387848,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7990056872367859,0.4006916284561157,0.3839204311370849,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6542683243751526,0.2176745533943176,1.00464129447937,284.9880065917969,284.95001220703125,303.5685119628906,293.8047180175781,299.5797424316406,297.2013244628906,284.98858642578125,1.0,0.6515786647796631,0.4979869127273559,0.4979869127273559,1.0,1.0,-3.3310697078704834,1.2425291538238523,2.088540554046631,0.4909503757953644,0.9059829711914062,0.9059829711914062,0.0,224.72723388671875,199.0,63218.5703125,0.0,3382.2314453125,1.0,278.4395446777344,282.8999938964844,296.7834777832031,300.829833984375,293.1499938964844,293.1499938964844,278.1499938964844,30913.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182627201080322,1.0,0.0,0.0,3.3860626220703125,3.3860833644866943,7.65038464578538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.310546875,0.0,1784.36767578125,1895.4371337890625,0.0,3573.1171875,1.0,1.0,0.0,3.0,1.0,0.0
17930400,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8916111588478088,0.5634532570838928,0.5100772380828857,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9204720854759216,0.6176883578300476,0.5869157910346985,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8036059141159058,0.4077495038509369,0.2883533537387848,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7990056872367859,0.4006916284561157,0.3839204311370849,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6542683243751526,0.2176745533943176,1.00464129447937,284.9880065917969,284.95001220703125,303.5685119628906,293.8047180175781,299.5797424316406,297.2013244628906,284.98858642578125,1.0,0.6515786647796631,0.4979869127273559,0.4979869127273559,1.0,1.0,-3.3310697078704834,1.2425291538238523,2.088540554046631,0.4909503757953644,0.9059829711914062,0.9059829711914062,0.0,224.72723388671875,199.0,63218.5703125,0.0,3382.2314453125,1.0,278.4395446777344,282.8999938964844,296.7834777832031,300.829833984375,293.1499938964844,293.1499938964844,278.1499938964844,30913.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182627201080322,1.0,0.0,0.0,3.3860626220703125,3.3860833644866943,7.65038464578538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.310546875,0.0,1784.36767578125,1895.4371337890625,0.0,3573.1171875,1.0,1.0,0.0,3.0,1.0,0.0
17930460,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9023034572601318,0.5607866644859314,0.5075876712799072,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.93562513589859,0.6194075345993042,0.5883314609527588,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8145076632499695,0.4084520936012268,0.2886485159397125,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.80974942445755,0.4008776247501373,0.3838162124156952,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6626046895980835,0.2174991071224212,1.0021785497665403,284.8871765136719,284.95001220703125,303.5874938964844,293.7821350097656,299.5782470703125,297.20037841796875,284.8896789550781,1.0,0.64482182264328,0.4960686564445495,0.4960686564445495,1.0,1.0,-3.3270535469055176,1.2368923425674438,2.090161323547364,0.4862754344940185,0.809945821762085,0.809945821762085,0.0,212.95948791503903,187.0,63638.70703125,0.0,3306.250732421875,1.0,278.1597595214844,282.7815246582031,296.7994689941406,300.94500732421875,293.1499938964844,293.1499938964844,278.45001220703125,38330.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248387217521667,1.0,0.0,0.0,3.2885072231292725,3.2885282039642334,7.215906521196302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.6435546875,0.0,1724.7197265625,1895.4371337890625,0.0,3633.744384765625,0.9866569638252258,1.0,0.0,3.0,1.0,0.0
17930520,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9023034572601318,0.5607866644859314,0.5075876712799072,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.93562513589859,0.6194075345993042,0.5883314609527588,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8145076632499695,0.4084520936012268,0.2886485159397125,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.80974942445755,0.4008776247501373,0.3838162124156952,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6626046895980835,0.2174991071224212,1.0021785497665403,284.8871765136719,284.95001220703125,303.5874938964844,293.7821350097656,299.5782470703125,297.20037841796875,284.8896789550781,1.0,0.64482182264328,0.4960686564445495,0.4960686564445495,1.0,1.0,-3.3270535469055176,1.2368923425674438,2.090161323547364,0.4862754344940185,0.809945821762085,0.809945821762085,0.0,212.95948791503903,187.0,63638.70703125,0.0,3306.250732421875,1.0,278.1597595214844,282.7815246582031,296.7994689941406,300.94500732421875,293.1499938964844,293.1499938964844,278.45001220703125,38330.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248387217521667,1.0,0.0,0.0,3.2885072231292725,3.2885282039642334,7.215906521196302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.6435546875,0.0,1724.7197265625,1895.4371337890625,0.0,3633.744384765625,0.9866569638252258,1.0,0.0,3.0,1.0,0.0
17930580,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9156677722930908,0.5592473149299622,0.5054683685302734,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9524309039115906,0.6218860745429993,0.5899430513381958,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8263656497001648,0.4098186194896698,0.2890929579734802,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8213506937026978,0.4015803933143616,0.3838310241699219,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.672446608543396,0.2176192104816436,0.999943196773529,284.9778137207031,284.95001220703125,303.6062927246094,293.760986328125,299.580810546875,297.2059631347656,284.97900390625,1.0,0.6380218863487244,0.4941504001617431,0.4941504001617431,1.0,1.0,-3.3242993354797363,1.231759548187256,2.0925397872924805,0.4816383719444275,0.8754485845565796,0.8754485845565796,0.0,200.84811401367188,175.0,62854.41015625,0.0,3231.338623046875,1.0,278.4393310546875,282.89190673828125,296.7403564453125,300.7613830566406,293.1499938964844,293.1499938964844,278.75,33092.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174801111221312,1.0,0.0,0.0,3.371649742126465,3.3716704845428467,7.585394428133441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.1435546875,0.0,1786.285400390625,1895.4371337890625,0.0,3565.88525390625,1.0,1.0,0.0,3.0,1.0,0.0
17930640,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9156677722930908,0.5592473149299622,0.5054683685302734,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9524309039115906,0.6218860745429993,0.5899430513381958,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8263656497001648,0.4098186194896698,0.2890929579734802,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8213506937026978,0.4015803933143616,0.3838310241699219,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.672446608543396,0.2176192104816436,0.999943196773529,284.9778137207031,284.95001220703125,303.6062927246094,293.760986328125,299.580810546875,297.2059631347656,284.97900390625,1.0,0.6380218863487244,0.4941504001617431,0.4941504001617431,1.0,1.0,-3.3242993354797363,1.231759548187256,2.0925397872924805,0.4816383719444275,0.8754485845565796,0.8754485845565796,0.0,200.84811401367188,175.0,62854.41015625,0.0,3231.338623046875,1.0,278.4393310546875,282.89190673828125,296.7403564453125,300.7613830566406,293.1499938964844,293.1499938964844,278.75,33092.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174801111221312,1.0,0.0,0.0,3.371649742126465,3.3716704845428467,7.585394428133441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.1435546875,0.0,1786.285400390625,1895.4371337890625,0.0,3565.88525390625,1.0,1.0,0.0,3.0,1.0,0.0
17930700,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.923874020576477,0.5587913990020752,0.5046498775482178,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9614207744598388,0.6233773827552795,0.5909469723701477,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8330689668655396,0.4107384085655212,0.2894569933414459,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8278095126152039,0.4021331667900085,0.3839983940124511,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.6782128214836121,0.2178241163492202,0.9993665218353271,285.0876770019531,284.95001220703125,303.6156311035156,293.7510070800781,299.5834350585937,297.2107849121094,285.09259033203125,1.0,0.6347169876098633,0.4931912720203399,0.4931912720203399,1.0,1.0,-3.3244645595550537,1.2298051118850708,2.0946593284606934,0.4795940518379211,0.9749535322189332,0.9749535322189332,0.0,194.63888549804688,175.0,61897.45703125,0.0,3196.49072265625,1.0,278.69189453125,283.02197265625,296.7103881835937,300.60650634765625,293.1499938964844,293.1499938964844,278.75,28399.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123762845993042,1.0,0.0,0.0,3.404784679412842,3.404804944992065,7.735218900961627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.072265625,0.0,1785.0562744140625,1895.4371337890625,0.0,3518.643310546875,1.0,1.0,0.0,3.0,1.0,0.0
17930760,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9333798289299012,0.5585612058639526,0.5041587948799133,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9709304571151732,0.6250618696212769,0.5922200679779053,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8407050967216492,0.4118403196334839,0.289994478225708,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.835112452507019,0.4028486609458923,0.3843665719032287,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.6848331093788147,0.2181541174650192,0.9994208216667176,285.11767578125,284.95001220703125,303.6249084472656,293.74151611328125,299.5873413085937,297.2174072265625,285.11883544921875,1.0,0.6315418481826782,0.492258608341217,0.492258608341217,1.0,1.0,-3.326556205749512,1.2286722660064695,2.097883939743042,0.4779407382011413,1.0,1.0,0.0,188.2242126464844,163.0,61752.06640625,0.0,3164.744384765625,1.0,278.7395324707031,283.0530090332031,296.7189636230469,300.657958984375,293.1499938964844,293.1499938964844,278.45001220703125,26345.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108726978302002,1.0,0.0,0.0,3.4189791679382324,3.418999433517456,7.799849868206365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.7939453125,0.0,1784.0567626953125,1895.4371337890625,0.0,3504.700927734375,1.0,1.0,0.0,3.0,1.0,0.0
17930820,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9513260126113892,0.5563001036643982,0.5022292137145996,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9876517057418824,0.6270395517349243,0.5940440893173218,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8560951948165894,0.4129919707775116,0.2906994223594665,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.849772572517395,0.4033695459365845,0.3846890032291412,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.6979835629463196,0.2183100879192352,0.9987418055534364,284.95709228515625,284.95001220703125,303.6433410644531,293.7239685058594,299.586669921875,297.2178649902344,284.95587158203125,1.0,0.6251130104064941,0.4903933405876159,0.4903933405876159,1.0,1.0,-3.326859951019287,1.224802851676941,2.102057218551636,0.4741138815879822,0.967360496520996,0.967360496520996,0.0,176.3452606201172,166.0,62913.59765625,0.0,3097.978759765625,1.0,278.458984375,282.8692321777344,296.7527770996094,300.838134765625,293.1499938964844,293.1499938964844,278.1499938964844,27360.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197818040847778,1.0,0.0,0.0,3.4119772911071777,3.4119975566864014,7.767934562252776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.185546875,0.0,1784.564453125,1895.4371337890625,0.0,3587.144775390625,1.0,1.0,0.0,3.0,1.0,0.0
17930880,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9513260126113892,0.5563001036643982,0.5022292137145996,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9876517057418824,0.6270395517349243,0.5940440893173218,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8560951948165894,0.4129919707775116,0.2906994223594665,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.849772572517395,0.4033695459365845,0.3846890032291412,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.6979835629463196,0.2183100879192352,0.9987418055534364,284.95709228515625,284.95001220703125,303.6433410644531,293.7239685058594,299.586669921875,297.2178649902344,284.95587158203125,1.0,0.6251130104064941,0.4903933405876159,0.4903933405876159,1.0,1.0,-3.326859951019287,1.224802851676941,2.102057218551636,0.4741138815879822,0.967360496520996,0.967360496520996,0.0,176.3452606201172,166.0,62913.59765625,0.0,3097.978759765625,1.0,278.458984375,282.8692321777344,296.7527770996094,300.838134765625,293.1499938964844,293.1499938964844,278.1499938964844,27360.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197818040847778,1.0,0.0,0.0,3.4119772911071777,3.4119975566864014,7.767934562252776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.185546875,0.0,1784.564453125,1895.4371337890625,0.0,3587.144775390625,1.0,1.0,0.0,3.0,1.0,0.0
17930940,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.9558318853378296,0.5528007745742798,0.4991208016872406,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.993061363697052,0.6278662085533142,0.5948352217674255,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8616786003112793,0.4132266640663147,0.2908515930175781,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8548227548599243,0.4029741585254669,0.3843202590942383,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.7021740674972534,0.2178138643503189,0.9963847994804382,284.8191833496094,284.95001220703125,303.6615600585937,293.7085876464844,299.57891845703125,297.2079772949219,284.82110595703125,1.0,0.6223700046539307,0.4885280728340149,0.4885280728340149,1.0,1.0,-3.32098126411438,1.2184299230575562,2.102551221847534,0.4690513014793396,0.8154832124710083,0.8154832124710083,0.0,172.1543731689453,169.0,63528.50390625,0.0,3061.343505859375,1.0,278.1600036621094,282.7143859863281,296.7338562011719,300.8812866210937,293.1499938964844,293.1499938964844,278.45001220703125,37270.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927072048187256,1.0,0.0,0.0,3.330673217773437,3.3306946754455566,7.402141477541591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.044921875,0.0,1771.5103759765625,1895.4371337890625,0.0,3654.27490234375,0.99457448720932,1.0,0.0,3.0,1.0,0.0
17931000,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.9558318853378296,0.5528007745742798,0.4991208016872406,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.993061363697052,0.6278662085533142,0.5948352217674255,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8616786003112793,0.4132266640663147,0.2908515930175781,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8548227548599243,0.4029741585254669,0.3843202590942383,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.7021740674972534,0.2178138643503189,0.9963847994804382,284.8191833496094,284.95001220703125,303.6615600585937,293.7085876464844,299.57891845703125,297.2079772949219,284.82110595703125,1.0,0.6223700046539307,0.4885280728340149,0.4885280728340149,1.0,1.0,-3.32098126411438,1.2184299230575562,2.102551221847534,0.4690513014793396,0.8154832124710083,0.8154832124710083,0.0,172.1543731689453,169.0,63528.50390625,0.0,3061.343505859375,1.0,278.1600036621094,282.7143859863281,296.7338562011719,300.8812866210937,293.1499938964844,293.1499938964844,278.45001220703125,37270.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927072048187256,1.0,0.0,0.0,3.330673217773437,3.3306946754455566,7.402141477541591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.044921875,0.0,1771.5103759765625,1895.4371337890625,0.0,3654.27490234375,0.99457448720932,1.0,0.0,3.0,1.0,0.0
17931060,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9567587375640868,0.5511562824249268,0.4971217811107635,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9954135417938232,0.6300273537635803,0.5964069366455078,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8642262816429138,0.4145535230636596,0.291485995054245,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8567621111869812,0.4034104347229004,0.3844022750854492,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7034950852394104,0.2177276462316513,0.994982659816742,284.9502258300781,284.95001220703125,303.6796264648437,293.6956481933594,299.57916259765625,297.2102355957031,284.95135498046875,1.0,0.6215487718582153,0.486686497926712,0.486686497926712,1.0,1.0,-3.319629907608032,1.2139177322387695,2.105712413787842,0.4646504819393158,0.8770515322685242,0.8770515322685242,0.0,170.7447509765625,172.0,62499.0546875,0.0,3050.44384765625,1.0,278.4394836425781,282.86505126953125,296.6698303222656,300.6668395996094,293.1499938964844,293.1499938964844,278.75,32870.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184007048606871,1.0,0.0,0.0,3.3730461597442627,3.3730669021606445,7.59167960495688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.9384765625,0.0,1785.9906005859375,1895.4371337890625,0.0,3574.3916015625,1.0,1.0,0.0,3.0,1.0,0.0
17931120,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9567587375640868,0.5511562824249268,0.4971217811107635,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9954135417938232,0.6300273537635803,0.5964069366455078,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8642262816429138,0.4145535230636596,0.291485995054245,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8567621111869812,0.4034104347229004,0.3844022750854492,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7034950852394104,0.2177276462316513,0.994982659816742,284.9502258300781,284.95001220703125,303.6796264648437,293.6956481933594,299.57916259765625,297.2102355957031,284.95135498046875,1.0,0.6215487718582153,0.486686497926712,0.486686497926712,1.0,1.0,-3.319629907608032,1.2139177322387695,2.105712413787842,0.4646504819393158,0.8770515322685242,0.8770515322685242,0.0,170.7447509765625,172.0,62499.0546875,0.0,3050.44384765625,1.0,278.4394836425781,282.86505126953125,296.6698303222656,300.6668395996094,293.1499938964844,293.1499938964844,278.75,32870.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184007048606871,1.0,0.0,0.0,3.3730461597442627,3.3730669021606445,7.59167960495688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.9384765625,0.0,1785.9906005859375,1895.4371337890625,0.0,3574.3916015625,1.0,1.0,0.0,3.0,1.0,0.0
17931180,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.9572605490684508,0.5505926609039307,0.4963791072368622,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.9972363114356996,0.6331384778022766,0.5990867614746094,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8664212822914124,0.4167360663414001,0.2928439974784851,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8582735657691956,0.4046025574207306,0.3853292763233185,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7045514583587646,0.2181683331727981,0.9962606430053712,285.0973815917969,284.95001220703125,303.697509765625,293.68536376953125,299.58526611328125,297.2211608886719,285.0984802246094,1.0,0.6223396062850952,0.4848449528217315,0.4848449528217315,1.0,1.0,-3.3262364864349365,1.2125537395477295,2.113682746887207,0.4616756439208984,1.0,1.0,0.0,170.4385986328125,175.0,61469.046875,0.0,3063.169677734375,1.0,278.7403564453125,283.0342102050781,296.658203125,300.57403564453125,293.1499938964844,293.1499938964844,278.45001220703125,26328.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107875227928162,1.0,0.0,0.0,3.419100522994995,3.41912055015564,7.800402386237693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.6044921875,0.0,1784.0477294921875,1895.4371337890625,0.0,3503.91064453125,1.0,1.0,0.0,3.0,1.0,0.0
17931240,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.9572605490684508,0.5505926609039307,0.4963791072368622,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.9972363114356996,0.6331384778022766,0.5990867614746094,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8664212822914124,0.4167360663414001,0.2928439974784851,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8582735657691956,0.4046025574207306,0.3853292763233185,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7045514583587646,0.2181683331727981,0.9962606430053712,285.0973815917969,284.95001220703125,303.697509765625,293.68536376953125,299.58526611328125,297.2211608886719,285.0984802246094,1.0,0.6223396062850952,0.4848449528217315,0.4848449528217315,1.0,1.0,-3.3262364864349365,1.2125537395477295,2.113682746887207,0.4616756439208984,1.0,1.0,0.0,170.4385986328125,175.0,61469.046875,0.0,3063.169677734375,1.0,278.7403564453125,283.0342102050781,296.658203125,300.57403564453125,293.1499938964844,293.1499938964844,278.45001220703125,26328.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107875227928162,1.0,0.0,0.0,3.419100522994995,3.41912055015564,7.800402386237693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.6044921875,0.0,1784.0477294921875,1895.4371337890625,0.0,3503.91064453125,1.0,1.0,0.0,3.0,1.0,0.0
17931300,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9565858840942384,0.5497952103614807,0.496015191078186,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9974936842918396,0.6343247890472412,0.6004757285118103,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8667880296707153,0.4175727367401123,0.2935821115970611,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.858324408531189,0.4049977362155914,0.3858805298805237,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7045173048973083,0.2183102220296859,0.9973685145378112,284.9864501953125,284.95001220703125,303.70635986328125,293.6813049316406,299.586181640625,297.223388671875,284.9795837402344,1.0,0.6231281757354736,0.4839241802692413,0.4839241802692413,1.0,1.0,-3.330357074737549,1.2121717929840088,2.11818528175354,0.4604119658470154,0.9816667437553406,0.9816667437553406,0.0,170.8659210205078,175.0,62544.1953125,0.0,3074.6318359375,1.0,278.5033874511719,282.8970947265625,296.7091369628906,300.796630859375,293.1499938964844,293.1499938964844,278.45001220703125,26549.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164963960647584,1.0,0.0,0.0,3.4175736904144287,3.4175939559936523,7.793437930558866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.22265625,0.0,1784.160888671875,1895.4371337890625,0.0,3556.79052734375,1.0,1.0,0.0,3.0,1.0,0.0
17931360,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9539260268211364,0.5484157204627991,0.4950229525566101,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.996448814868927,0.6350110769271851,0.6013448238372803,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8655669093132019,0.41801917552948,0.2940308451652527,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8568651080131531,0.4050381481647491,0.38609778881073,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7031529545783997,0.2182241827249527,0.9976286292076112,284.94549560546875,284.95001220703125,303.7151794433594,293.6780090332031,299.5837097167969,297.22076416015625,284.9445495605469,1.0,0.6238959431648254,0.4829806387424469,0.4829806387424469,1.0,1.0,-3.331329107284546,1.2104750871658323,2.120853900909424,0.4585544466972351,0.9576120376586914,0.9576120376586914,0.0,172.05136108398438,178.0,62669.9453125,0.0,3083.51318359375,1.0,278.45947265625,282.85577392578125,296.7049865722656,300.7699584960937,293.1499938964844,293.1499938964844,278.1499938964844,27752.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194200038909912,1.0,0.0,0.0,3.409266710281372,3.409286975860596,7.755596698189038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.462890625,0.0,1784.75341796875,1895.4371337890625,0.0,3583.804931640625,1.0,1.0,0.0,3.0,1.0,0.0
17931420,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.9460448622703552,0.5450507998466492,0.4922948777675628,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9926026463508606,0.6357195973396301,0.6023172736167908,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.861153781414032,0.4184035956859588,0.2944958806037903,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8520385026931763,0.4045874178409576,0.3859562575817108,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.6985886693000793,0.2176396697759628,0.9962286949157716,284.8205261230469,284.95001220703125,303.7326965332031,293.673828125,299.5748291015625,297.2100524902344,284.8236389160156,1.0,0.625229001045227,0.4810934960842132,0.4810934960842132,1.0,1.0,-3.327929735183716,1.204933524131775,2.1229963302612305,0.4537997543811798,0.8097054958343506,0.8097054958343506,0.0,175.34780883789062,181.0,63243.7734375,0.0,3094.802490234375,1.0,278.1600341796875,282.7138366699219,296.6975402832031,300.82421875,293.1499938964844,293.1499938964844,278.45001220703125,37944.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264837503433228,1.0,0.0,0.0,3.314369440078736,3.3143908977508545,7.329851428039547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.3193359375,0.0,1755.9093017578125,1895.4371337890625,0.0,3648.869384765625,0.9914267659187316,1.0,0.0,3.0,1.0,0.0
17931480,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.9460448622703552,0.5450507998466492,0.4922948777675628,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9926026463508606,0.6357195973396301,0.6023172736167908,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.861153781414032,0.4184035956859588,0.2944958806037903,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8520385026931763,0.4045874178409576,0.3859562575817108,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.6985886693000793,0.2176396697759628,0.9962286949157716,284.8205261230469,284.95001220703125,303.7326965332031,293.673828125,299.5748291015625,297.2100524902344,284.8236389160156,1.0,0.625229001045227,0.4810934960842132,0.4810934960842132,1.0,1.0,-3.327929735183716,1.204933524131775,2.1229963302612305,0.4537997543811798,0.8097054958343506,0.8097054958343506,0.0,175.34780883789062,181.0,63243.7734375,0.0,3094.802490234375,1.0,278.1600341796875,282.7138366699219,296.6975402832031,300.82421875,293.1499938964844,293.1499938964844,278.45001220703125,37944.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264837503433228,1.0,0.0,0.0,3.314369440078736,3.3143908977508545,7.329851428039547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.3193359375,0.0,1755.9093017578125,1895.4371337890625,0.0,3648.869384765625,0.9914267659187316,1.0,0.0,3.0,1.0,0.0
17931540,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9404125213623048,0.5435382127761841,0.4905836284160614,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.990115523338318,0.6377743482589722,0.6039567589759827,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8585177063941956,0.4199090600013733,0.2953746914863586,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8488308787345886,0.4050125479698181,0.386184424161911,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6953174471855164,0.2174992859363556,0.995310127735138,284.9476013183594,284.95001220703125,303.75,293.67303466796875,299.57421875,297.2121276855469,284.94903564453125,1.0,0.6266740560531616,0.479206383228302,0.479206383228302,1.0,1.0,-3.3280584812164307,1.2007851600646973,2.1272733211517334,0.4494287669658661,0.8693324327468872,0.8693324327468872,0.0,177.90655517578125,184.0,62345.484375,0.0,3109.65966796875,1.0,278.4393920898437,282.8594055175781,296.6459655761719,300.6286315917969,293.1499938964844,293.1499938964844,278.75,33510.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917481541633606,1.0,0.0,0.0,3.3686180114746094,3.3686389923095703,7.571760534119676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.84765625,0.0,1786.2872314453125,1895.4371337890625,0.0,3565.898681640625,1.0,1.0,0.0,3.0,1.0,0.0
17931600,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9404125213623048,0.5435382127761841,0.4905836284160614,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.990115523338318,0.6377743482589722,0.6039567589759827,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8585177063941956,0.4199090600013733,0.2953746914863586,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8488308787345886,0.4050125479698181,0.386184424161911,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6953174471855164,0.2174992859363556,0.995310127735138,284.9476013183594,284.95001220703125,303.75,293.67303466796875,299.57421875,297.2121276855469,284.94903564453125,1.0,0.6266740560531616,0.479206383228302,0.479206383228302,1.0,1.0,-3.3280584812164307,1.2007851600646973,2.1272733211517334,0.4494287669658661,0.8693324327468872,0.8693324327468872,0.0,177.90655517578125,184.0,62345.484375,0.0,3109.65966796875,1.0,278.4393920898437,282.8594055175781,296.6459655761719,300.6286315917969,293.1499938964844,293.1499938964844,278.75,33510.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917481541633606,1.0,0.0,0.0,3.3686180114746094,3.3686389923095703,7.571760534119676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.84765625,0.0,1786.2872314453125,1895.4371337890625,0.0,3565.898681640625,1.0,1.0,0.0,3.0,1.0,0.0
17931660,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.9486311078071594,0.5470860004425049,0.4926245510578155,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.9971970915794371,0.6449731588363647,0.6094682812690735,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.867484450340271,0.426513522863388,0.2990632653236389,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8569071888923645,0.4105603992938995,0.3901688754558563,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.7041108012199402,0.2225630283355713,1.011892557144165,285.1288146972656,284.95001220703125,303.7671813964844,293.6742248535156,299.6083984375,297.2635803222656,285.1319580078125,1.0,0.6306490898132324,0.4774771630764007,0.4774771630764007,1.0,1.0,-3.366260528564453,1.2120273113250732,2.15423321723938,0.4514650106430053,1.0,1.0,0.0,175.6162567138672,187.0,61855.484375,0.0,3181.552978515625,1.0,278.7401733398437,283.0580139160156,296.6502380371094,300.57421875,293.1499938964844,293.1499938964844,278.45001220703125,26321.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103238582611084,1.0,0.0,0.0,3.419149875640869,3.4191701412200928,7.800628623044759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.2568359375,0.0,1784.0439453125,1895.4371337890625,0.0,3499.609375,1.0,1.0,0.0,3.0,1.0,0.0
17931720,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.9486311078071594,0.5470860004425049,0.4926245510578155,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.9971970915794371,0.6449731588363647,0.6094682812690735,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.867484450340271,0.426513522863388,0.2990632653236389,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8569071888923645,0.4105603992938995,0.3901688754558563,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.7041108012199402,0.2225630283355713,1.011892557144165,285.1288146972656,284.95001220703125,303.7671813964844,293.6742248535156,299.6083984375,297.2635803222656,285.1319580078125,1.0,0.6306490898132324,0.4774771630764007,0.4774771630764007,1.0,1.0,-3.366260528564453,1.2120273113250732,2.15423321723938,0.4514650106430053,1.0,1.0,0.0,175.6162567138672,187.0,61855.484375,0.0,3181.552978515625,1.0,278.7401733398437,283.0580139160156,296.6502380371094,300.57421875,293.1499938964844,293.1499938964844,278.45001220703125,26321.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103238582611084,1.0,0.0,0.0,3.419149875640869,3.4191701412200928,7.800628623044759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.2568359375,0.0,1784.0439453125,1895.4371337890625,0.0,3499.609375,1.0,1.0,0.0,3.0,1.0,0.0
17931780,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9497658610343932,0.5472657084465027,0.4935921430587768,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.6493039131164551,0.613783597946167,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8709880709648132,0.4304638803005218,0.302296370267868,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8597970604896545,0.4136406779289245,0.3936907947063446,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7083753943443298,0.2256483286619186,1.028112530708313,285.0157470703125,284.95001220703125,303.78424072265625,293.6757202148437,299.6214294433594,297.28302001953125,285.01593017578125,1.0,0.6357806921005249,0.4757479727268219,0.4757479727268219,1.0,1.0,-3.4003167152404785,1.2214471101760864,2.1788697242736816,0.4534867703914642,1.0,1.0,0.0,176.879638671875,190.0,63509.94921875,0.0,3265.90380859375,1.0,278.4589233398437,282.89996337890625,296.7115478515625,300.81671142578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207841157913208,1.0,0.0,0.0,3.4189672470092773,3.418987512588501,7.799795298524259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.9677734375,0.0,1784.0576171875,1895.4371337890625,0.0,3596.392822265625,1.0,1.0,0.0,3.0,1.0,0.0
