time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931840,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9497658610343932,0.5472657084465027,0.4935921430587768,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.6493039131164551,0.613783597946167,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8709880709648132,0.4304638803005218,0.302296370267868,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8597970604896545,0.4136406779289245,0.3936907947063446,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7083753943443298,0.2256483286619186,1.028112530708313,285.0157470703125,284.95001220703125,303.78424072265625,293.6757202148437,299.6214294433594,297.28302001953125,285.01593017578125,1.0,0.6357806921005249,0.4757479727268219,0.4757479727268219,1.0,1.0,-3.4003167152404785,1.2214471101760864,2.1788697242736816,0.4534867703914642,1.0,1.0,0.0,176.879638671875,190.0,63509.94921875,0.0,3265.90380859375,1.0,278.4589233398437,282.89996337890625,296.7115478515625,300.81671142578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207841157913208,1.0,0.0,0.0,3.4189672470092773,3.418987512588501,7.799795298524259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.9677734375,0.0,1784.0576171875,1895.4371337890625,0.0,3596.392822265625,1.0,1.0,0.0,3.0,1.0,0.0
17931900,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.947079062461853,0.5464761257171631,0.4931908845901489,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9983232617378236,0.6505663394927979,0.6157429814338684,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8700083494186401,0.4316796064376831,0.3033469617366791,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8585988879203796,0.4144234955310821,0.3947075009346008,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.707919180393219,0.2265242934226989,1.0332472324371338,284.9027404785156,284.95001220703125,303.7927551269531,293.6766052246094,299.62164306640625,297.2835998535156,284.8970642089844,1.0,0.6381270289421082,0.4748833477497101,0.4748833477497101,1.0,1.0,-3.410815715789795,1.2235573530197144,2.187258243560791,0.4533114731311798,0.9433995485305786,0.9433995485305786,0.0,178.74473571777344,190.0,64751.57421875,0.0,3300.8662109375,1.0,278.207275390625,282.7651062011719,296.7325134277344,300.9848327636719,293.1499938964844,293.1499938964844,278.1499938964844,27593.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274546504020692,1.0,0.0,0.0,3.4103660583496094,3.410386323928833,7.760600624351355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.3408203125,0.0,1784.6773681640625,1895.4371337890625,0.0,3657.788330078125,1.0,1.0,0.0,3.0,1.0,0.0
17931960,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9428305625915528,0.5453717708587646,0.4923611581325531,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9962589144706726,0.6514455676078796,0.6167987585067749,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8677528500556946,0.4325819611549377,0.3041109144687652,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8561601042747498,0.4148671329021454,0.3953313529491424,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7062056660652161,0.2270687818527221,1.0367274284362793,284.8780517578125,284.95001220703125,303.8012084960937,293.67755126953125,299.61749267578125,297.2803649902344,284.8780822753906,1.0,0.6401768326759338,0.473605751991272,0.473605751991272,1.0,1.0,-3.4169490337371826,1.223037838935852,2.193911075592041,0.451447993516922,0.9050034880638124,0.9050034880638124,0.0,181.1532592773437,193.0,64865.58203125,0.0,3329.061767578125,1.0,278.16015625,282.7319030761719,296.7138061523437,300.9278869628906,293.1499938964844,293.1499938964844,278.1499938964844,30237.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302663803100586,1.0,0.0,0.0,3.392030954360962,3.3920514583587646,7.677377880099812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.015625,0.0,1785.856689453125,1895.4371337890625,0.0,3683.58251953125,1.0,1.0,0.0,3.0,1.0,0.0
17932020,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9351215958595276,0.5438615083694458,0.4909707307815552,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9924314618110656,0.6536031365394592,0.6188488602638245,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8638076186180115,0.4346713125705719,0.3056076169013977,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.851734459400177,0.4158563911914825,0.3963767886161804,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7027760744094849,0.2279578745365142,1.0416887998580933,284.89324951171875,284.95001220703125,303.818115234375,293.6797180175781,299.610595703125,297.2770690917969,284.89404296875,1.0,0.6437685489654541,0.471050500869751,0.471050500869751,1.0,1.0,-3.426766872406006,1.2208685874938965,2.2058985233306885,0.4469119012355804,0.8714733123779297,0.8714733123779297,0.0,185.5584411621093,196.0,64870.28515625,0.0,3377.630615234375,1.0,278.14996337890625,282.7434387207031,296.68341064453125,300.8640441894531,293.1499938964844,293.1499938964844,278.45001220703125,32790.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304141998291016,1.0,0.0,0.0,3.3742175102233887,3.3742384910583496,7.596953537358786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.962890625,0.0,1786.8199462890625,1895.4371337890625,0.0,3684.93701171875,1.0,1.0,0.0,3.0,1.0,0.0
17932080,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9351215958595276,0.5438615083694458,0.4909707307815552,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9924314618110656,0.6536031365394592,0.6188488602638245,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8638076186180115,0.4346713125705719,0.3056076169013977,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.851734459400177,0.4158563911914825,0.3963767886161804,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7027760744094849,0.2279578745365142,1.0416887998580933,284.89324951171875,284.95001220703125,303.818115234375,293.6797180175781,299.610595703125,297.2770690917969,284.89404296875,1.0,0.6437685489654541,0.471050500869751,0.471050500869751,1.0,1.0,-3.426766872406006,1.2208685874938965,2.2058985233306885,0.4469119012355804,0.8714733123779297,0.8714733123779297,0.0,185.5584411621093,196.0,64870.28515625,0.0,3377.630615234375,1.0,278.14996337890625,282.7434387207031,296.68341064453125,300.8640441894531,293.1499938964844,293.1499938964844,278.45001220703125,32790.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304141998291016,1.0,0.0,0.0,3.3742175102233887,3.3742384910583496,7.596953537358786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.962890625,0.0,1786.8199462890625,1895.4371337890625,0.0,3684.93701171875,1.0,1.0,0.0,3.0,1.0,0.0
17932140,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9306344985961914,0.5437754988670349,0.490653932094574,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.990590512752533,0.656902551651001,0.6217320561408997,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8623024821281433,0.4377005696296692,0.3075954616069793,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.849563717842102,0.4176025390625,0.3978993594646454,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.70111483335495,0.2291482239961624,1.0469647645950315,285.0428771972656,284.95001220703125,303.8349304199219,293.68218994140625,299.61004638671875,297.2835388183594,285.0439453125,1.0,0.6472460627555847,0.46849524974823,0.46849524974823,1.0,1.0,-3.440412759780884,1.220108151435852,2.2203047275543213,0.4427922070026397,0.9969321489334106,0.9969321489334106,0.0,188.74322509765625,199.0,63997.9375,0.0,3428.3076171875,1.0,278.4405517578125,282.91571044921875,296.6595458984375,300.736328125,293.1499938964844,293.1499938964844,278.1499938964844,26801.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231933951377868,1.0,0.0,0.0,3.4158384799957275,3.415858745574951,7.785526463521819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.3388671875,0.0,1784.2879638671875,1895.4371337890625,0.0,3618.599365234375,1.0,1.0,0.0,3.0,1.0,0.0
17932200,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9306344985961914,0.5437754988670349,0.490653932094574,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.990590512752533,0.656902551651001,0.6217320561408997,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8623024821281433,0.4377005696296692,0.3075954616069793,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.849563717842102,0.4176025390625,0.3978993594646454,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.70111483335495,0.2291482239961624,1.0469647645950315,285.0428771972656,284.95001220703125,303.8349304199219,293.68218994140625,299.61004638671875,297.2835388183594,285.0439453125,1.0,0.6472460627555847,0.46849524974823,0.46849524974823,1.0,1.0,-3.440412759780884,1.220108151435852,2.2203047275543213,0.4427922070026397,0.9969321489334106,0.9969321489334106,0.0,188.74322509765625,199.0,63997.9375,0.0,3428.3076171875,1.0,278.4405517578125,282.91571044921875,296.6595458984375,300.736328125,293.1499938964844,293.1499938964844,278.1499938964844,26801.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231933951377868,1.0,0.0,0.0,3.4158384799957275,3.415858745574951,7.785526463521819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.3388671875,0.0,1784.2879638671875,1895.4371337890625,0.0,3618.599365234375,1.0,1.0,0.0,3.0,1.0,0.0
17932260,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.925500214099884,0.5423907041549683,0.4899865686893463,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9883050322532654,0.6591640710830688,0.6243680119514465,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8603920340538025,0.4399691820144653,0.3094850182533264,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.847057044506073,0.4187311828136444,0.3993454873561859,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6991012692451477,0.229945957660675,1.051918625831604,284.9095764160156,284.95001220703125,303.8516845703125,293.6849975585937,299.6058654785156,297.2810974121094,284.90899658203125,1.0,0.6506356000900269,0.4664943516254425,0.4664943516254425,1.0,1.0,-3.4527618885040283,1.220031976699829,2.232729911804199,0.4398456215858459,0.9131951928138732,0.9131951928138732,0.0,192.1952514648437,202.0,65453.71484375,0.0,3477.826171875,1.0,278.1594543457031,282.76483154296875,296.7098999023437,300.9380798339844,293.1499938964844,293.1499938964844,278.1499938964844,29842.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312002658843994,1.0,0.0,0.0,3.3947761058807373,3.394796848297119,7.689810104238859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.9345703125,0.0,1785.6923828125,1895.4371337890625,0.0,3692.1376953125,1.0,1.0,0.0,3.0,1.0,0.0
17932320,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.925500214099884,0.5423907041549683,0.4899865686893463,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9883050322532654,0.6591640710830688,0.6243680119514465,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8603920340538025,0.4399691820144653,0.3094850182533264,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.847057044506073,0.4187311828136444,0.3993454873561859,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6991012692451477,0.229945957660675,1.051918625831604,284.9095764160156,284.95001220703125,303.8516845703125,293.6849975585937,299.6058654785156,297.2810974121094,284.90899658203125,1.0,0.6506356000900269,0.4664943516254425,0.4664943516254425,1.0,1.0,-3.4527618885040283,1.220031976699829,2.232729911804199,0.4398456215858459,0.9131951928138732,0.9131951928138732,0.0,192.1952514648437,202.0,65453.71484375,0.0,3477.826171875,1.0,278.1594543457031,282.76483154296875,296.7098999023437,300.9380798339844,293.1499938964844,293.1499938964844,278.1499938964844,29842.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312002658843994,1.0,0.0,0.0,3.3947761058807373,3.394796848297119,7.689810104238859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.9345703125,0.0,1785.6923828125,1895.4371337890625,0.0,3692.1376953125,1.0,1.0,0.0,3.0,1.0,0.0
17932380,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9193315505981444,0.5409655570983887,0.4887210428714752,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9851667881011964,0.661214292049408,0.6263444423675537,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8576525449752808,0.4421122968196869,0.3110180497169494,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8437586426734924,0.4196517467498779,0.4003050327301025,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.6962035894393921,0.2304957807064056,1.0550205707550049,284.9178161621094,284.95001220703125,303.86834716796875,293.6881408691406,299.6003112792969,297.2769470214844,284.91827392578125,1.0,0.6535574793815613,0.4644934237003326,0.4644934237003326,1.0,1.0,-3.4603445529937744,1.2181116342544556,2.2422327995300293,0.4359270334243774,0.8938624858856201,0.8938624858856201,0.0,195.92166137695312,205.0,65243.8984375,0.0,3517.90966796875,1.0,278.1504821777344,282.75653076171875,296.6922912597656,300.89569091796875,293.1499938964844,293.1499938964844,278.45001220703125,31254.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931507408618927,1.0,0.0,0.0,3.3849496841430664,3.384970426559448,7.645356276952953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.236328125,0.0,1786.2611083984375,1895.4371337890625,0.0,3694.95068359375,1.0,1.0,0.0,3.0,1.0,0.0
17932440,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9193315505981444,0.5409655570983887,0.4887210428714752,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9851667881011964,0.661214292049408,0.6263444423675537,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8576525449752808,0.4421122968196869,0.3110180497169494,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8437586426734924,0.4196517467498779,0.4003050327301025,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.6962035894393921,0.2304957807064056,1.0550205707550049,284.9178161621094,284.95001220703125,303.86834716796875,293.6881408691406,299.6003112792969,297.2769470214844,284.91827392578125,1.0,0.6535574793815613,0.4644934237003326,0.4644934237003326,1.0,1.0,-3.4603445529937744,1.2181116342544556,2.2422327995300293,0.4359270334243774,0.8938624858856201,0.8938624858856201,0.0,195.92166137695312,205.0,65243.8984375,0.0,3517.90966796875,1.0,278.1504821777344,282.75653076171875,296.6922912597656,300.89569091796875,293.1499938964844,293.1499938964844,278.45001220703125,31254.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931507408618927,1.0,0.0,0.0,3.3849496841430664,3.384970426559448,7.645356276952953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.236328125,0.0,1786.2611083984375,1895.4371337890625,0.0,3694.95068359375,1.0,1.0,0.0,3.0,1.0,0.0
17932500,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9170067310333252,0.5407517552375793,0.4883329272270202,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9840694069862366,0.6626296639442444,0.6275088787078857,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8568227291107178,0.4435143768787384,0.311899721622467,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8426043391227722,0.4203758537769317,0.4008938670158386,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.6951735019683838,0.2309076488018036,1.0567339658737185,285.0317077636719,284.95001220703125,303.8766784667969,293.6898193359375,299.599853515625,297.2783508300781,285.03668212890625,1.0,0.6550046801567078,0.4634929895401001,0.4634929895401001,1.0,1.0,-3.465102434158325,1.217508316040039,2.247594118118286,0.434043824672699,0.976521611213684,0.976521611213684,0.0,197.49647521972656,205.0,64365.546875,0.0,3538.62939453125,1.0,278.39404296875,282.8946533203125,296.65802001953125,300.7173156738281,293.1499938964844,293.1499938964844,278.45001220703125,28141.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264056086540222,1.0,0.0,0.0,3.4065752029418945,3.4065957069396973,7.743357173239929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.353515625,0.0,1784.9368896484375,1895.4371337890625,0.0,3648.1513671875,1.0,1.0,0.0,3.0,1.0,0.0
17932560,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9157474040985109,0.5408656597137451,0.4883790910243988,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.983723282814026,0.6643410921096802,0.6290526986122131,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8567890524864197,0.4451726078987121,0.3130145072937011,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8421890139579773,0.4213333427906036,0.4017489552497864,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6948298215866089,0.2314732819795608,1.059165120124817,285.06695556640625,284.95001220703125,303.8849792480469,293.69158935546875,299.601318359375,297.2826232910156,285.0684814453125,1.0,0.6565782427787781,0.4624897539615631,0.4624897539615631,1.0,1.0,-3.472303867340088,1.2178224325180054,2.254481315612793,0.4325255751609802,1.0,1.0,0.0,198.6929931640625,208.0,64321.83984375,0.0,3563.040283203125,1.0,278.4397888183594,282.93212890625,296.6698913574219,300.76824951171875,293.1499938964844,293.1499938964844,278.1499938964844,26334.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245560169219972,1.0,0.0,0.0,3.419057130813598,3.4190773963928223,7.800205708008434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.162109375,0.0,1784.0509033203125,1895.4371337890625,0.0,3631.14306640625,1.0,1.0,0.0,3.0,1.0,0.0
17932620,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9115442633628844,0.5395309925079346,0.4877466559410095,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9817560911178588,0.666461706161499,0.6315515637397766,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8554608225822449,0.4475021958351135,0.3149402141571045,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8402262330055237,0.4224291145801544,0.403154969215393,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.693129301071167,0.2321348786354065,1.0634077787399292,284.9298095703125,284.95001220703125,303.90155029296875,293.6954040527344,299.5964660644531,297.2797241210937,284.9293518066406,1.0,0.6596583127975464,0.4604832828044891,0.4604832828044891,1.0,1.0,-3.4836697578430176,1.217217206954956,2.266452550888061,0.4291509687900543,0.950902223587036,0.950902223587036,0.0,201.83973693847656,211.0,65585.9765625,0.0,3609.230712890625,1.0,278.158935546875,282.7616271972656,296.719970703125,300.9675598144531,293.1499938964844,293.1499938964844,278.1499938964844,28016.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323912262916564,1.0,0.0,0.0,3.4074385166168213,3.407458782196045,7.747281642878079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.55859375,0.0,1784.8785400390625,1895.4371337890625,0.0,3703.039794921875,1.0,1.0,0.0,3.0,1.0,0.0
17932680,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9115442633628844,0.5395309925079346,0.4877466559410095,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9817560911178588,0.666461706161499,0.6315515637397766,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8554608225822449,0.4475021958351135,0.3149402141571045,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8402262330055237,0.4224291145801544,0.403154969215393,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.693129301071167,0.2321348786354065,1.0634077787399292,284.9298095703125,284.95001220703125,303.90155029296875,293.6954040527344,299.5964660644531,297.2797241210937,284.9293518066406,1.0,0.6596583127975464,0.4604832828044891,0.4604832828044891,1.0,1.0,-3.4836697578430176,1.217217206954956,2.266452550888061,0.4291509687900543,0.950902223587036,0.950902223587036,0.0,201.83973693847656,211.0,65585.9765625,0.0,3609.230712890625,1.0,278.158935546875,282.7616271972656,296.719970703125,300.9675598144531,293.1499938964844,293.1499938964844,278.1499938964844,28016.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323912262916564,1.0,0.0,0.0,3.4074385166168213,3.407458782196045,7.747281642878079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.55859375,0.0,1784.8785400390625,1895.4371337890625,0.0,3703.039794921875,1.0,1.0,0.0,3.0,1.0,0.0
17932740,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9062070250511168,0.5380698442459106,0.4864501655101776,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9786837100982666,0.6683023571968079,0.633333683013916,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8531014919281006,0.4496606588363647,0.3164829611778259,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8372794389724731,0.4232688546180725,0.4040417075157165,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6904102563858032,0.2325522154569625,1.0659010410308838,284.930908203125,284.95001220703125,303.9180908203125,293.69952392578125,299.58984375,297.2746276855469,284.93121337890625,1.0,0.6623498201370239,0.4584768414497375,0.4584768414497375,1.0,1.0,-3.490173578262329,1.2147088050842283,2.2754647731781006,0.4247846305370331,0.9378021955490112,0.9378021955490112,0.0,205.4407653808593,214.0,65633.6484375,0.0,3646.54052734375,1.0,278.1498413085937,282.760009765625,296.7030334472656,300.9295654296875,293.1499938964844,293.1499938964844,278.1499938964844,28762.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327916502952576,1.0,0.0,0.0,3.402270555496216,3.4022910594940186,7.723799626546679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.15234375,0.0,1785.2216796875,1895.4371337890625,0.0,3706.703125,1.0,1.0,0.0,3.0,1.0,0.0
17932800,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9062070250511168,0.5380698442459106,0.4864501655101776,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9786837100982666,0.6683023571968079,0.633333683013916,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8531014919281006,0.4496606588363647,0.3164829611778259,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8372794389724731,0.4232688546180725,0.4040417075157165,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6904102563858032,0.2325522154569625,1.0659010410308838,284.930908203125,284.95001220703125,303.9180908203125,293.69952392578125,299.58984375,297.2746276855469,284.93121337890625,1.0,0.6623498201370239,0.4584768414497375,0.4584768414497375,1.0,1.0,-3.490173578262329,1.2147088050842283,2.2754647731781006,0.4247846305370331,0.9378021955490112,0.9378021955490112,0.0,205.4407653808593,214.0,65633.6484375,0.0,3646.54052734375,1.0,278.1498413085937,282.760009765625,296.7030334472656,300.9295654296875,293.1499938964844,293.1499938964844,278.1499938964844,28762.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327916502952576,1.0,0.0,0.0,3.402270555496216,3.4022910594940186,7.723799626546679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.15234375,0.0,1785.2216796875,1895.4371337890625,0.0,3706.703125,1.0,1.0,0.0,3.0,1.0,0.0
17932860,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.902129590511322,0.5369859933853149,0.4855354428291321,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9763517379760742,0.6703871488571167,0.6353527903556824,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8515650629997253,0.4520857632160187,0.3182111978530884,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8350664973258972,0.424286425113678,0.4050745368003845,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6883108615875244,0.2330401390790939,1.0685335397720337,284.9385681152344,284.95001220703125,303.9345703125,293.7039794921875,299.5851745605469,297.2725524902344,284.9388732910156,1.0,0.6649759411811829,0.4564788341522217,0.4564788341522217,1.0,1.0,-3.497987508773804,1.2126702070236206,2.2853171825408936,0.4205698370933532,0.9335699677467346,0.9335699677467346,0.0,208.58010864257807,217.0,65689.546875,0.0,3684.442626953125,1.0,278.1499938964844,282.7664489746094,296.703857421875,300.9294128417969,293.1499938964844,293.1499938964844,278.1499938964844,29003.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325594902038574,1.0,0.0,0.0,3.400598287582397,3.4006187915802,7.716209324826195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.958984375,0.0,1785.3294677734375,1895.4371337890625,0.0,3704.5791015625,1.0,1.0,0.0,3.0,1.0,0.0
17932920,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.902129590511322,0.5369859933853149,0.4855354428291321,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9763517379760742,0.6703871488571167,0.6353527903556824,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8515650629997253,0.4520857632160187,0.3182111978530884,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8350664973258972,0.424286425113678,0.4050745368003845,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6883108615875244,0.2330401390790939,1.0685335397720337,284.9385681152344,284.95001220703125,303.9345703125,293.7039794921875,299.5851745605469,297.2725524902344,284.9388732910156,1.0,0.6649759411811829,0.4564788341522217,0.4564788341522217,1.0,1.0,-3.497987508773804,1.2126702070236206,2.2853171825408936,0.4205698370933532,0.9335699677467346,0.9335699677467346,0.0,208.58010864257807,217.0,65689.546875,0.0,3684.442626953125,1.0,278.1499938964844,282.7664489746094,296.703857421875,300.9294128417969,293.1499938964844,293.1499938964844,278.1499938964844,29003.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325594902038574,1.0,0.0,0.0,3.400598287582397,3.4006187915802,7.716209324826195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.958984375,0.0,1785.3294677734375,1895.4371337890625,0.0,3704.5791015625,1.0,1.0,0.0,3.0,1.0,0.0
17932980,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8984534740447998,0.535992443561554,0.4847302734851837,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.974243700504303,0.6725140810012817,0.6374349594116211,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8503120541572571,0.4546048641204834,0.3200176656246185,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.833113968372345,0.4253643453121185,0.4061768651008606,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6864429712295532,0.2335578501224517,1.0713121891021729,284.9456787109375,284.95001220703125,303.9510192871094,293.708740234375,299.5809936523437,297.2713623046875,284.9459533691406,1.0,0.6676069498062134,0.4544808268547058,0.4544808268547058,1.0,1.0,-3.5063633918762207,1.2107914686203003,2.295571804046631,0.416392058134079,0.9335322976112366,0.9335322976112366,0.0,211.60073852539065,220.0,65762.03125,0.0,3723.181396484375,1.0,278.1499938964844,282.7719116210937,296.7085876464844,300.9375,293.1499938964844,293.1499938964844,278.1499938964844,29034.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932508647441864,1.0,0.0,0.0,3.40038800239563,3.4004085063934326,7.715254923823522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.650390625,0.0,1785.3428955078125,1895.4371337890625,0.0,3704.1142578125,1.0,1.0,0.0,3.0,1.0,0.0
17933040,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8984534740447998,0.535992443561554,0.4847302734851837,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.974243700504303,0.6725140810012817,0.6374349594116211,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8503120541572571,0.4546048641204834,0.3200176656246185,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.833113968372345,0.4253643453121185,0.4061768651008606,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6864429712295532,0.2335578501224517,1.0713121891021729,284.9456787109375,284.95001220703125,303.9510192871094,293.708740234375,299.5809936523437,297.2713623046875,284.9459533691406,1.0,0.6676069498062134,0.4544808268547058,0.4544808268547058,1.0,1.0,-3.5063633918762207,1.2107914686203003,2.295571804046631,0.416392058134079,0.9335322976112366,0.9335322976112366,0.0,211.60073852539065,220.0,65762.03125,0.0,3723.181396484375,1.0,278.1499938964844,282.7719116210937,296.7085876464844,300.9375,293.1499938964844,293.1499938964844,278.1499938964844,29034.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932508647441864,1.0,0.0,0.0,3.40038800239563,3.4004085063934326,7.715254923823522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.650390625,0.0,1785.3428955078125,1895.4371337890625,0.0,3704.1142578125,1.0,1.0,0.0,3.0,1.0,0.0
17933100,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8966794013977051,0.5355133414268494,0.4843481779098511,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9732221364974976,0.6735746264457703,0.6384782791137695,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8497416377067566,0.4558888673782348,0.3209405839443207,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8321873545646667,0.4259138703346252,0.4067415595054626,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.685552716255188,0.23382069170475,1.0727280378341677,284.9488830566406,284.95001220703125,303.9592590332031,293.7112731933594,299.5789794921875,297.2709350585937,284.9491271972656,1.0,0.6689253449440002,0.4534818232059479,0.4534818232059479,1.0,1.0,-3.510650396347046,1.2098686695098877,2.300781726837158,0.4143011271953583,0.9351317286491394,0.9351317286491394,0.0,213.0973052978516,220.0,65803.4453125,0.0,3742.77880859375,1.0,278.1499938964844,282.7742004394531,296.7113952636719,300.9427795410156,293.1499938964844,293.1499938964844,278.1499938964844,28964.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325442910194396,1.0,0.0,0.0,3.4008681774139404,3.400888681411743,7.717433163634269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.76953125,0.0,1785.312255859375,1895.4371337890625,0.0,3704.4404296875,1.0,1.0,0.0,3.0,1.0,0.0
17933160,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8949282765388489,0.535040020942688,0.483972430229187,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9722046852111816,0.6746280193328857,0.6395163536071777,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8491904139518738,0.4571830630302429,0.3218714594841003,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8312767148017883,0.4264648556709289,0.4073090255260467,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6846757531166077,0.2340827733278274,1.0741448402404783,284.9519348144531,284.95001220703125,303.96746826171875,293.7138671875,299.57720947265625,297.2705383300781,284.9521789550781,1.0,0.6702442169189453,0.4525396823883056,0.4525396823883056,1.0,1.0,-3.514953136444092,1.2090752124786377,2.305877923965454,0.4123390316963196,0.9376355409622192,0.9376355409622192,0.0,214.59478759765625,223.0,65848.015625,0.0,3762.464111328125,1.0,278.1499938964844,282.7762756347656,296.7142333984375,300.9483642578125,293.1499938964844,293.1499938964844,278.1499938964844,28850.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326034784317015,1.0,0.0,0.0,3.401658296585083,3.4016788005828857,7.721020551798574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.296875,0.0,1785.2613525390625,1895.4371337890625,0.0,3704.981689453125,1.0,1.0,0.0,3.0,1.0,0.0
17933220,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8914793729782104,0.5341049432754517,0.4832337498664856,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9701661467552184,0.676704466342926,0.6415671110153198,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8481302857398987,0.4597971439361572,0.3237528800964355,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8294864296913147,0.4275631308555603,0.4084436297416687,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.682945191860199,0.234598621726036,1.0769524574279783,284.9573974609375,284.95001220703125,303.98388671875,293.71929931640625,299.5736694335937,297.269775390625,284.9576110839844,1.0,0.6728782057762146,0.4506554305553436,0.4506554305553436,1.0,1.0,-3.523535966873169,1.2074589729309082,2.3160769939422607,0.4084052145481109,0.9451175332069396,0.9451175332069396,0.0,217.5995941162109,226.0,65942.6484375,0.0,3801.971435546875,1.0,278.1499938964844,282.7797546386719,296.7200622558594,300.9601135253906,293.1499938964844,293.1499938964844,278.1499938964844,28507.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327707290649414,1.0,0.0,0.0,3.4040377140045166,3.40405821800232,7.731825917289825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.115234375,0.0,1785.1060791015625,1895.4371337890625,0.0,3706.51171875,1.0,1.0,0.0,3.0,1.0,0.0
17933280,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8914793729782104,0.5341049432754517,0.4832337498664856,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9701661467552184,0.676704466342926,0.6415671110153198,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8481302857398987,0.4597971439361572,0.3237528800964355,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8294864296913147,0.4275631308555603,0.4084436297416687,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.682945191860199,0.234598621726036,1.0769524574279783,284.9573974609375,284.95001220703125,303.98388671875,293.71929931640625,299.5736694335937,297.269775390625,284.9576110839844,1.0,0.6728782057762146,0.4506554305553436,0.4506554305553436,1.0,1.0,-3.523535966873169,1.2074589729309082,2.3160769939422607,0.4084052145481109,0.9451175332069396,0.9451175332069396,0.0,217.5995941162109,226.0,65942.6484375,0.0,3801.971435546875,1.0,278.1499938964844,282.7797546386719,296.7200622558594,300.9601135253906,293.1499938964844,293.1499938964844,278.1499938964844,28507.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327707290649414,1.0,0.0,0.0,3.4040377140045166,3.40405821800232,7.731825917289825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.115234375,0.0,1785.1060791015625,1895.4371337890625,0.0,3706.51171875,1.0,1.0,0.0,3.0,1.0,0.0
17933340,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8880921602249146,0.5331801176071167,0.4825063943862915,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9681143760681152,0.6787357926368713,0.6435781717300415,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8471159934997559,0.4624399840831756,0.3256558179855346,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8277256488800049,0.4286496937274933,0.4095701873302459,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.681235134601593,0.2350986748933792,1.079700231552124,284.9621276855469,284.95001220703125,304.00030517578125,293.7250671386719,299.57000732421875,297.26904296875,284.9623107910156,1.0,0.6755008697509766,0.4487711787223816,0.4487711787223816,1.0,1.0,-3.5320286750793457,1.2057573795318604,2.3262712955474854,0.4044301509857178,0.9554548859596252,0.9554548859596252,0.0,220.6201019287109,229.0,66041.140625,0.0,3841.526123046875,1.0,278.1499938964844,282.7824401855469,296.7260131835937,300.97235107421875,293.1499938964844,293.1499938964844,278.1499938964844,28052.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329739212989808,1.0,0.0,0.0,3.407188892364502,3.4072091579437256,7.746146479803429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.4609375,0.0,1784.8955078125,1895.4371337890625,0.0,3708.369873046875,1.0,1.0,0.0,3.0,1.0,0.0
17933400,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8880921602249146,0.5331801176071167,0.4825063943862915,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9681143760681152,0.6787357926368713,0.6435781717300415,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8471159934997559,0.4624399840831756,0.3256558179855346,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8277256488800049,0.4286496937274933,0.4095701873302459,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.681235134601593,0.2350986748933792,1.079700231552124,284.9621276855469,284.95001220703125,304.00030517578125,293.7250671386719,299.57000732421875,297.26904296875,284.9623107910156,1.0,0.6755008697509766,0.4487711787223816,0.4487711787223816,1.0,1.0,-3.5320286750793457,1.2057573795318604,2.3262712955474854,0.4044301509857178,0.9554548859596252,0.9554548859596252,0.0,220.6201019287109,229.0,66041.140625,0.0,3841.526123046875,1.0,278.1499938964844,282.7824401855469,296.7260131835937,300.97235107421875,293.1499938964844,293.1499938964844,278.1499938964844,28052.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329739212989808,1.0,0.0,0.0,3.407188892364502,3.4072091579437256,7.746146479803429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.4609375,0.0,1784.8955078125,1895.4371337890625,0.0,3708.369873046875,1.0,1.0,0.0,3.0,1.0,0.0
17933460,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8847659230232239,0.5322622060775757,0.4817862808704376,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9660504460334778,0.6807212829589844,0.6455475687980652,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8461440205574036,0.4651071429252624,0.3275763690471649,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8259901404380798,0.429720789194107,0.410683661699295,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.6795428395271301,0.2355805188417434,1.0823726654052734,284.96630859375,284.95001220703125,304.0166931152344,293.73114013671875,299.5661926269531,297.26824951171875,284.96649169921875,1.0,0.6781064867973328,0.4468801617622375,0.4468801617622375,1.0,1.0,-3.5403952598571777,1.2039397954940796,2.3364553451538086,0.4003945291042328,0.9681923985481262,0.9681923985481262,0.0,223.6535186767578,232.0,66141.0390625,0.0,3881.0166015625,1.0,278.1499938964844,282.7845764160156,296.7322082519531,300.9848937988281,293.1499938964844,293.1499938964844,278.1499938964844,27532.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331857562065125,1.0,0.0,0.0,3.4107890129089355,3.410809278488159,7.762525342513982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.0283203125,0.0,1784.6478271484375,1895.4371337890625,0.0,3710.306884765625,1.0,1.0,0.0,3.0,1.0,0.0
17933520,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8847659230232239,0.5322622060775757,0.4817862808704376,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9660504460334778,0.6807212829589844,0.6455475687980652,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8461440205574036,0.4651071429252624,0.3275763690471649,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8259901404380798,0.429720789194107,0.410683661699295,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.6795428395271301,0.2355805188417434,1.0823726654052734,284.96630859375,284.95001220703125,304.0166931152344,293.73114013671875,299.5661926269531,297.26824951171875,284.96649169921875,1.0,0.6781064867973328,0.4468801617622375,0.4468801617622375,1.0,1.0,-3.5403952598571777,1.2039397954940796,2.3364553451538086,0.4003945291042328,0.9681923985481262,0.9681923985481262,0.0,223.6535186767578,232.0,66141.0390625,0.0,3881.0166015625,1.0,278.1499938964844,282.7845764160156,296.7322082519531,300.9848937988281,293.1499938964844,293.1499938964844,278.1499938964844,27532.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331857562065125,1.0,0.0,0.0,3.4107890129089355,3.410809278488159,7.762525342513982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.0283203125,0.0,1784.6478271484375,1895.4371337890625,0.0,3710.306884765625,1.0,1.0,0.0,3.0,1.0,0.0
17933580,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8815032839775085,0.5313510894775391,0.4810729324817657,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9639752507209778,0.6826558113098145,0.6474699378013611,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8452161550521851,0.4678005278110504,0.3295154869556427,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8242776989936829,0.4307731688022613,0.4117805063724518,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.6778668165206909,0.2360413372516632,1.084954857826233,284.9700622558594,284.95001220703125,304.0331115722656,293.7375793457031,299.5622253417969,297.26739501953125,284.97021484375,1.0,0.6806895732879639,0.4449891448020935,0.4449891448020935,1.0,1.0,-3.548607110977173,1.2020127773284912,2.3465943336486816,0.3963103592395782,0.9833832383155824,0.9833832383155824,0.0,226.6956329345703,235.0,66241.203125,0.0,3920.33935546875,1.0,278.1499938964844,282.7863464355469,296.7386169433594,300.9977111816406,293.1499938964844,293.1499938964844,278.1499938964844,26968.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333956837654114,1.0,0.0,0.0,3.414682626724243,3.414702892303467,7.780257647027611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.6962890625,0.0,1784.3717041015625,1895.4371337890625,0.0,3712.226318359375,1.0,1.0,0.0,3.0,1.0,0.0
17933640,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8815032839775085,0.5313510894775391,0.4810729324817657,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9639752507209778,0.6826558113098145,0.6474699378013611,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8452161550521851,0.4678005278110504,0.3295154869556427,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8242776989936829,0.4307731688022613,0.4117805063724518,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.6778668165206909,0.2360413372516632,1.084954857826233,284.9700622558594,284.95001220703125,304.0331115722656,293.7375793457031,299.5622253417969,297.26739501953125,284.97021484375,1.0,0.6806895732879639,0.4449891448020935,0.4449891448020935,1.0,1.0,-3.548607110977173,1.2020127773284912,2.3465943336486816,0.3963103592395782,0.9833832383155824,0.9833832383155824,0.0,226.6956329345703,235.0,66241.203125,0.0,3920.33935546875,1.0,278.1499938964844,282.7863464355469,296.7386169433594,300.9977111816406,293.1499938964844,293.1499938964844,278.1499938964844,26968.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333956837654114,1.0,0.0,0.0,3.414682626724243,3.414702892303467,7.780257647027611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.6962890625,0.0,1784.3717041015625,1895.4371337890625,0.0,3712.226318359375,1.0,1.0,0.0,3.0,1.0,0.0
