time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933700,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8798965811729431,0.5308979153633118,0.480718582868576,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9629347324371338,0.68360435962677,0.6484137177467346,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8447689414024353,0.4691569209098816,0.330491840839386,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.823430061340332,0.431292325258255,0.4123224914073944,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.6770354509353638,0.2362640053033828,1.086211919784546,284.9718322753906,284.95001220703125,304.04132080078125,293.74090576171875,299.5602111816406,297.2669677734375,284.97198486328125,1.0,0.6819720268249512,0.4440436363220215,0.4440436363220215,1.0,1.0,-3.552654266357422,1.2010085582733154,2.3516457080841064,0.3942485451698303,0.9918367266654968,0.9918367266654968,0.0,228.21885681152344,235.0,66290.8828125,0.0,3939.927490234375,1.0,278.1499938964844,282.787109375,296.741943359375,301.0041809082031,293.1499938964844,293.1499938964844,278.1499938964844,26680.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334961771965028,1.0,0.0,0.0,3.416670560836792,3.4166905879974365,7.789319056428212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.0,0.0,1784.227294921875,1895.4371337890625,0.0,3713.145263671875,1.0,1.0,0.0,3.0,1.0,0.0
17933760,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8783077597618103,0.5304473042488098,0.4803661108016968,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9618945717811584,0.6845422983169556,0.6493473649024963,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8443337082862854,0.4705199301242828,0.3314726054668426,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8225892186164856,0.4318077564239502,0.4128608107566833,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6762102842330933,0.2364824265241623,1.0874494314193726,284.9737548828125,284.95001220703125,304.0495300292969,293.74432373046875,299.55828857421875,297.2665405273437,284.97393798828125,1.0,0.6832488179206848,0.4431291818618774,0.4431291818618774,1.0,1.0,-3.556669235229492,1.200058102607727,2.3566112518310547,0.392251968383789,1.0,1.0,0.0,229.7424468994141,238.0,66338.765625,0.0,3959.4755859375,1.0,278.1499938964844,282.7880859375,296.74530029296875,301.0106506347656,293.1499938964844,293.1499938964844,278.1499938964844,26431.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335910081863404,1.0,0.0,0.0,3.4183905124664307,3.418410539627075,7.797163448231004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.0,0.0,1784.1004638671875,1895.4371337890625,0.0,3714.01220703125,1.0,1.0,0.0,3.0,1.0,0.0
17933820,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8751956224441528,0.5295644998550415,0.4796735048294067,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.959830403327942,0.6864019632339478,0.6511951088905334,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8435080051422119,0.4732730388641357,0.3334502279758453,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8209375739097595,0.4328366816043854,0.4139326810836792,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.674589216709137,0.2369132339954376,1.089887619018555,284.9798278808594,284.95001220703125,304.06597900390625,293.7514038085937,299.55450439453125,297.2657775878906,284.9800720214844,1.0,0.6857901215553284,0.4413003027439117,0.4413003027439117,1.0,1.0,-3.564659357070923,1.1981178522109983,2.366541624069214,0.3882350623607635,1.0,1.0,0.0,232.7847137451172,241.0,66416.578125,0.0,3998.563232421875,1.0,278.1499938964844,282.79254150390625,296.7521057128906,301.0225524902344,293.1499938964844,293.1499938964844,278.1499938964844,26347.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337300658226012,1.0,0.0,0.0,3.4189658164978027,3.4189860820770264,7.799788477313996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.3994140625,0.0,1784.0577392578125,1895.4371337890625,0.0,3715.283447265625,1.0,1.0,0.0,3.0,1.0,0.0
17933880,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8751956224441528,0.5295644998550415,0.4796735048294067,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.959830403327942,0.6864019632339478,0.6511951088905334,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8435080051422119,0.4732730388641357,0.3334502279758453,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8209375739097595,0.4328366816043854,0.4139326810836792,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.674589216709137,0.2369132339954376,1.089887619018555,284.9798278808594,284.95001220703125,304.06597900390625,293.7514038085937,299.55450439453125,297.2657775878906,284.9800720214844,1.0,0.6857901215553284,0.4413003027439117,0.4413003027439117,1.0,1.0,-3.564659357070923,1.1981178522109983,2.366541624069214,0.3882350623607635,1.0,1.0,0.0,232.7847137451172,241.0,66416.578125,0.0,3998.563232421875,1.0,278.1499938964844,282.79254150390625,296.7521057128906,301.0225524902344,293.1499938964844,293.1499938964844,278.1499938964844,26347.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337300658226012,1.0,0.0,0.0,3.4189658164978027,3.4189860820770264,7.799788477313996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.3994140625,0.0,1784.0577392578125,1895.4371337890625,0.0,3715.283447265625,1.0,1.0,0.0,3.0,1.0,0.0
17933940,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8721814751625061,0.5287101864814758,0.4790062010288238,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9577963352203368,0.6882351636886597,0.6530174612998962,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8427530527114868,0.4760705232620239,0.335457980632782,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8193315863609314,0.4338635504245758,0.4150017499923706,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6730138659477234,0.2373368293046951,1.092287540435791,284.9867553710937,284.95001220703125,304.0824584960937,293.7588195800781,299.5507202148437,297.26519775390625,284.98699951171875,1.0,0.6883172988891602,0.439471423625946,0.439471423625946,1.0,1.0,-3.572636842727661,1.1961274147033691,2.376509428024292,0.3841744065284729,1.0,1.0,0.0,235.8146514892578,244.0,66491.9453125,0.0,4037.705322265625,1.0,278.1499938964844,282.7977905273437,296.7592468261719,301.0344543457031,293.1499938964844,293.1499938964844,278.1499938964844,26347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338111877441406,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.990234375,0.0,1784.0576171875,1895.4371337890625,0.0,3716.02490234375,1.0,1.0,0.0,3.0,1.0,0.0
17934000,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8721814751625061,0.5287101864814758,0.4790062010288238,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9577963352203368,0.6882351636886597,0.6530174612998962,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8427530527114868,0.4760705232620239,0.335457980632782,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8193315863609314,0.4338635504245758,0.4150017499923706,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6730138659477234,0.2373368293046951,1.092287540435791,284.9867553710937,284.95001220703125,304.0824584960937,293.7588195800781,299.5507202148437,297.26519775390625,284.98699951171875,1.0,0.6883172988891602,0.439471423625946,0.439471423625946,1.0,1.0,-3.572636842727661,1.1961274147033691,2.376509428024292,0.3841744065284729,1.0,1.0,0.0,235.8146514892578,244.0,66491.9453125,0.0,4037.705322265625,1.0,278.1499938964844,282.7977905273437,296.7592468261719,301.0344543457031,293.1499938964844,293.1499938964844,278.1499938964844,26347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338111877441406,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.990234375,0.0,1784.0576171875,1895.4371337890625,0.0,3716.02490234375,1.0,1.0,0.0,3.0,1.0,0.0
17934060,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.86924809217453,0.5278742909431458,0.4783575236797333,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9557751417160034,0.6900290250778198,0.6548049449920654,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8420553207397461,0.4789083302021026,0.3374947309494018,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8177556395530701,0.4348810017108917,0.4160633385181427,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6714721918106079,0.2377497255802154,1.0946422815322876,284.99365234375,284.95001220703125,304.09893798828125,293.7665405273437,299.5468444824219,297.2646484375,284.993896484375,1.0,0.6908301711082458,0.4376275539398193,0.4376275539398193,1.0,1.0,-3.580565929412842,1.1940346956253052,2.386531114578247,0.3800194859504699,1.0,1.0,0.0,238.8415069580078,247.0,66567.0,0.0,4076.865966796875,1.0,278.1499938964844,282.80303955078125,296.766845703125,301.0468139648437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338648319244384,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.6796875,0.0,1784.0576171875,1895.4371337890625,0.0,3716.514892578125,1.0,1.0,0.0,3.0,1.0,0.0
17934120,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.86924809217453,0.5278742909431458,0.4783575236797333,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9557751417160034,0.6900290250778198,0.6548049449920654,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8420553207397461,0.4789083302021026,0.3374947309494018,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8177556395530701,0.4348810017108917,0.4160633385181427,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6714721918106079,0.2377497255802154,1.0946422815322876,284.99365234375,284.95001220703125,304.09893798828125,293.7665405273437,299.5468444824219,297.2646484375,284.993896484375,1.0,0.6908301711082458,0.4376275539398193,0.4376275539398193,1.0,1.0,-3.580565929412842,1.1940346956253052,2.386531114578247,0.3800194859504699,1.0,1.0,0.0,238.8415069580078,247.0,66567.0,0.0,4076.865966796875,1.0,278.1499938964844,282.80303955078125,296.766845703125,301.0468139648437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338648319244384,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.6796875,0.0,1784.0576171875,1895.4371337890625,0.0,3716.514892578125,1.0,1.0,0.0,3.0,1.0,0.0
17934180,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8663839101791382,0.527051568031311,0.4777216613292694,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9537556171417236,0.6917757391929626,0.6565494537353516,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.84140545129776,0.4817840158939361,0.3395582437515259,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8161982297897339,0.4358836412429809,0.4171120226383209,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6699554920196533,0.2381491214036941,1.0969394445419312,285.00048828125,284.95001220703125,304.115478515625,293.77459716796875,299.5428771972656,297.2641296386719,285.0007629394531,1.0,0.6933262348175049,0.4357836842536926,0.4357836842536926,1.0,1.0,-3.588407516479492,1.191863775253296,2.3965437412261963,0.3757975697517395,1.0,1.0,0.0,241.86968994140625,250.0,66641.46875,0.0,4115.96484375,1.0,278.1499938964844,282.8082580566406,296.7748413085937,301.0595703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339012503623962,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.4013671875,0.0,1784.0576171875,1895.4371337890625,0.0,3716.84765625,1.0,1.0,0.0,3.0,1.0,0.0
17934240,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8663839101791382,0.527051568031311,0.4777216613292694,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9537556171417236,0.6917757391929626,0.6565494537353516,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.84140545129776,0.4817840158939361,0.3395582437515259,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8161982297897339,0.4358836412429809,0.4171120226383209,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6699554920196533,0.2381491214036941,1.0969394445419312,285.00048828125,284.95001220703125,304.115478515625,293.77459716796875,299.5428771972656,297.2641296386719,285.0007629394531,1.0,0.6933262348175049,0.4357836842536926,0.4357836842536926,1.0,1.0,-3.588407516479492,1.191863775253296,2.3965437412261963,0.3757975697517395,1.0,1.0,0.0,241.86968994140625,250.0,66641.46875,0.0,4115.96484375,1.0,278.1499938964844,282.8082580566406,296.7748413085937,301.0595703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339012503623962,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.4013671875,0.0,1784.0576171875,1895.4371337890625,0.0,3716.84765625,1.0,1.0,0.0,3.0,1.0,0.0
17934300,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8649752736091614,0.5266431570053101,0.4774066805839538,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9527471661567688,0.6926352381706238,0.6574090123176575,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8410949110984802,0.4832322895526886,0.3405973017215729,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8154252767562866,0.4363802671432495,0.4176321923732757,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6692063212394714,0.2383447885513305,1.0980708599090576,285.0038757324219,284.95001220703125,304.123779296875,293.7787475585937,299.5408630371094,297.26385498046875,285.004150390625,1.0,0.6945687532424927,0.4348617494106293,0.4348617494106293,1.0,1.0,-3.5922985076904297,1.1907508373260498,2.40154767036438,0.3736627697944641,1.0,1.0,0.0,243.38552856445312,250.0,66678.5,0.0,4135.5078125,1.0,278.1499938964844,282.8108215332031,296.7789306640625,301.0660095214844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339123368263244,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.267578125,0.0,1784.0576171875,1895.4371337890625,0.0,3716.94921875,1.0,1.0,0.0,3.0,1.0,0.0
17934360,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8635835647583008,0.5262379050254822,0.4770943522453308,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9517403244972228,0.6934844851493835,0.658258855342865,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8407955169677734,0.4846892654895782,0.3416423499584198,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8146564960479736,0.4368736147880554,0.4181492626667022,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6684637665748596,0.2385376691818237,1.099189519882202,285.0074157714844,284.95001220703125,304.132080078125,293.7829895019531,299.539306640625,297.2636108398437,285.0076904296875,1.0,0.695807158946991,0.4340432286262512,0.4340432286262512,1.0,1.0,-3.596170425415039,1.1898893117904663,2.406280994415283,0.3717807829380035,1.0,1.0,0.0,244.9013061523437,253.0,66717.1484375,0.0,4155.03564453125,1.0,278.1499938964844,282.81353759765625,296.7831420898437,301.0726623535156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339222311973572,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.34765625,0.0,1784.0576171875,1895.4371337890625,0.0,3717.039306640625,1.0,1.0,0.0,3.0,1.0,0.0
17934420,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8608483672142029,0.5254366993904114,0.4764784872531891,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9497241973876952,0.6951413154602051,0.6599200367927551,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.84023118019104,0.4876355528831482,0.3437549173831939,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8131260275840759,0.4378460645675659,0.4191703796386719,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6669939756393433,0.2389121502637863,1.101377248764038,285.0145568847656,284.95001220703125,304.1487121582031,293.79168701171875,299.5362854003906,297.2630920410156,285.01483154296875,1.0,0.698268473148346,0.4324061870574951,0.4324061870574951,1.0,1.0,-3.6038317680358887,1.1881451606750488,2.4156863689422607,0.3679634928703308,1.0,1.0,0.0,247.93133544921875,256.0,66794.5625,0.0,4193.9775390625,1.0,278.1499938964844,282.8189392089844,296.7918395996094,301.0862731933594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339394569396972,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.6513671875,0.0,1784.0576171875,1895.4371337890625,0.0,3717.197021484375,1.0,1.0,0.0,3.0,1.0,0.0
17934480,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8608483672142029,0.5254366993904114,0.4764784872531891,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9497241973876952,0.6951413154602051,0.6599200367927551,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.84023118019104,0.4876355528831482,0.3437549173831939,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8131260275840759,0.4378460645675659,0.4191703796386719,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6669939756393433,0.2389121502637863,1.101377248764038,285.0145568847656,284.95001220703125,304.1487121582031,293.79168701171875,299.5362854003906,297.2630920410156,285.01483154296875,1.0,0.698268473148346,0.4324061870574951,0.4324061870574951,1.0,1.0,-3.6038317680358887,1.1881451606750488,2.4156863689422607,0.3679634928703308,1.0,1.0,0.0,247.93133544921875,256.0,66794.5625,0.0,4193.9775390625,1.0,278.1499938964844,282.8189392089844,296.7918395996094,301.0862731933594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339394569396972,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.6513671875,0.0,1784.0576171875,1895.4371337890625,0.0,3717.197021484375,1.0,1.0,0.0,3.0,1.0,0.0
17934540,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8581711053848267,0.5246434807777405,0.4758705496788025,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.94770610332489,0.6967517733573914,0.6615386605262756,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8397039771080017,0.490615576505661,0.3458911776542663,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8116019368171692,0.4388019144535064,0.4201765954494476,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6655443906784058,0.2392742335796356,1.1035116910934448,285.0216369628906,284.95001220703125,304.1654052734375,293.8007202148437,299.533203125,297.2625427246094,285.0218811035156,1.0,0.7007117867469788,0.4307691156864166,0.4307691156864166,1.0,1.0,-3.611395120620728,1.1863338947296145,2.4250612258911133,0.3640393614768982,1.0,1.0,0.0,250.9635162353516,259.0,66871.3984375,0.0,4232.82861328125,1.0,278.1499938964844,282.8243103027344,296.80084228515625,301.1002197265625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339441657066344,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.9765625,0.0,1784.0576171875,1895.4371337890625,0.0,3717.239990234375,1.0,1.0,0.0,3.0,1.0,0.0
17934600,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8581711053848267,0.5246434807777405,0.4758705496788025,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.94770610332489,0.6967517733573914,0.6615386605262756,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8397039771080017,0.490615576505661,0.3458911776542663,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8116019368171692,0.4388019144535064,0.4201765954494476,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6655443906784058,0.2392742335796356,1.1035116910934448,285.0216369628906,284.95001220703125,304.1654052734375,293.8007202148437,299.533203125,297.2625427246094,285.0218811035156,1.0,0.7007117867469788,0.4307691156864166,0.4307691156864166,1.0,1.0,-3.611395120620728,1.1863338947296145,2.4250612258911133,0.3640393614768982,1.0,1.0,0.0,250.9635162353516,259.0,66871.3984375,0.0,4232.82861328125,1.0,278.1499938964844,282.8243103027344,296.80084228515625,301.1002197265625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339441657066344,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.9765625,0.0,1784.0576171875,1895.4371337890625,0.0,3717.239990234375,1.0,1.0,0.0,3.0,1.0,0.0
17934660,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8555479049682617,0.5238522291183472,0.4752654433250427,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9456950426101683,0.6983314752578735,0.6631293892860413,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8392057418823242,0.4936155378818512,0.3480416536331177,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8100851774215698,0.4397459626197815,0.4211724698543548,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6641183495521545,0.239627793431282,1.105610728263855,285.0284118652344,284.95001220703125,304.1821594238281,293.8100891113281,299.52935791015625,297.2619934082031,285.0286865234375,1.0,0.7031420469284058,0.4289913177490234,0.4289913177490234,1.0,1.0,-3.618886709213257,1.1840763092041016,2.434810400009156,0.3596673309803009,1.0,1.0,0.0,254.00125122070312,262.0,66945.15625,0.0,4271.6796875,1.0,278.1499938964844,282.8294677734375,296.8100891113281,301.1141967773437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339251518249512,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.990234375,0.0,1784.0576171875,1895.4371337890625,0.0,3717.06640625,1.0,1.0,0.0,3.0,1.0,0.0
17934720,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8555479049682617,0.5238522291183472,0.4752654433250427,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9456950426101683,0.6983314752578735,0.6631293892860413,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8392057418823242,0.4936155378818512,0.3480416536331177,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8100851774215698,0.4397459626197815,0.4211724698543548,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6641183495521545,0.239627793431282,1.105610728263855,285.0284118652344,284.95001220703125,304.1821594238281,293.8100891113281,299.52935791015625,297.2619934082031,285.0286865234375,1.0,0.7031420469284058,0.4289913177490234,0.4289913177490234,1.0,1.0,-3.618886709213257,1.1840763092041016,2.434810400009156,0.3596673309803009,1.0,1.0,0.0,254.00125122070312,262.0,66945.15625,0.0,4271.6796875,1.0,278.1499938964844,282.8294677734375,296.8100891113281,301.1141967773437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339251518249512,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.990234375,0.0,1784.0576171875,1895.4371337890625,0.0,3717.06640625,1.0,1.0,0.0,3.0,1.0,0.0
17934780,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.852990448474884,0.5230657458305359,0.4746645092964172,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9436952471733092,0.6998564004898071,0.6646687984466553,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8387553095817566,0.4966512620449066,0.3502166271209717,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8085798621177673,0.4406693875789642,0.4221487939357757,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6627196669578552,0.2399674654006958,1.1076457500457764,285.0350646972656,284.95001220703125,304.1990051269531,293.8197937011719,299.5253295898437,297.26141357421875,285.0353088378906,1.0,0.7055508494377136,0.4272134900093078,0.4272134900093078,1.0,1.0,-3.6262574195861816,1.1817132234573364,2.4445443153381348,0.355356216430664,1.0,1.0,0.0,257.03631591796875,265.0,67017.6796875,0.0,4310.33056640625,1.0,278.1499938964844,282.8345642089844,296.8197021484375,301.1285095214844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338919520378112,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.9384765625,0.0,1784.0576171875,1895.4371337890625,0.0,3716.7626953125,1.0,1.0,0.0,3.0,1.0,0.0
17934840,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.852990448474884,0.5230657458305359,0.4746645092964172,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9436952471733092,0.6998564004898071,0.6646687984466553,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8387553095817566,0.4966512620449066,0.3502166271209717,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8085798621177673,0.4406693875789642,0.4221487939357757,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6627196669578552,0.2399674654006958,1.1076457500457764,285.0350646972656,284.95001220703125,304.1990051269531,293.8197937011719,299.5253295898437,297.26141357421875,285.0353088378906,1.0,0.7055508494377136,0.4272134900093078,0.4272134900093078,1.0,1.0,-3.6262574195861816,1.1817132234573364,2.4445443153381348,0.355356216430664,1.0,1.0,0.0,257.03631591796875,265.0,67017.6796875,0.0,4310.33056640625,1.0,278.1499938964844,282.8345642089844,296.8197021484375,301.1285095214844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338919520378112,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.9384765625,0.0,1784.0576171875,1895.4371337890625,0.0,3716.7626953125,1.0,1.0,0.0,3.0,1.0,0.0
17934900,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8517328500747681,0.5226737856864929,0.4743653237819671,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.942696452140808,0.7005985379219055,0.6654196381568909,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8385447263717651,0.498181939125061,0.3513129949569702,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8078281879425049,0.4411232471466064,0.422629714012146,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.662028431892395,0.2401322126388549,1.1086407899856567,285.038330078125,284.95001220703125,304.2074279785156,293.8247375488281,299.5233154296875,297.2611083984375,285.0386047363281,1.0,0.7067470550537109,0.4263246059417724,0.4263246059417724,1.0,1.0,-3.629894495010376,1.1804969310760498,2.449397325515747,0.3532096743583679,1.0,1.0,0.0,258.5548095703125,265.0,67053.515625,0.0,4329.587890625,1.0,278.1499938964844,282.8370666503906,296.8246459960937,301.1357727050781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338682889938354,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.8876953125,0.0,1784.0576171875,1895.4371337890625,0.0,3716.546630859375,1.0,1.0,0.0,3.0,1.0,0.0
17934960,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.850489616394043,0.5222829580307007,0.4740668833255768,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9417037963867188,0.7013364434242249,0.6661663055419922,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8383417725563049,0.4997164905071258,0.3524118959903717,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8070796132087708,0.4415757656097412,0.4231092035770416,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6613450646400452,0.2402961105108261,1.1096314191818235,285.0417175292969,284.95001220703125,304.2159118652344,293.8298034667969,299.5215759277344,297.26080322265625,285.0419616699219,1.0,0.7079409956932068,0.425499826669693,0.425499826669693,1.0,1.0,-3.633522748947144,1.1794383525848389,2.4540843963623047,0.3512491583824157,1.0,1.0,0.0,260.0745544433594,268.0,67090.4296875,0.0,4348.865234375,1.0,278.1499938964844,282.8396301269531,296.8296203613281,301.1430969238281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338404536247252,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.9794921875,0.0,1784.0576171875,1895.4371337890625,0.0,3716.292236328125,1.0,1.0,0.0,3.0,1.0,0.0
17935020,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8480498194694519,0.5215050578117371,0.4734733998775482,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9397249817848206,0.7027639150619507,0.6676143407821655,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8379728198051453,0.5028178095817566,0.3546317219734192,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8055865168571472,0.4424628019332886,0.4240510761737823,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.6599973440170288,0.2406127899885177,1.1115615367889404,285.0484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5180969238281,297.2601928710937,285.0487060546875,1.0,0.710310697555542,0.4238502979278564,0.4238502979278564,1.0,1.0,-3.640680074691773,1.17727530002594,2.463404655456543,0.3473845720291137,1.0,1.0,0.0,263.1090087890625,256.0,67163.90625,0.0,4387.216796875,1.0,278.1499938964844,282.8447570800781,296.8399353027344,301.1581115722656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933781087398529,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.2392578125,0.0,1784.0576171875,1895.4371337890625,0.0,3715.74951171875,1.0,1.0,0.0,3.0,1.0,0.0
17935080,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8480498194694519,0.5215050578117371,0.4734733998775482,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9397249817848206,0.7027639150619507,0.6676143407821655,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8379728198051453,0.5028178095817566,0.3546317219734192,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8055865168571472,0.4424628019332886,0.4240510761737823,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.6599973440170288,0.2406127899885177,1.1115615367889404,285.0484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5180969238281,297.2601928710937,285.0487060546875,1.0,0.710310697555542,0.4238502979278564,0.4238502979278564,1.0,1.0,-3.640680074691773,1.17727530002594,2.463404655456543,0.3473845720291137,1.0,1.0,0.0,263.1090087890625,256.0,67163.90625,0.0,4387.216796875,1.0,278.1499938964844,282.8447570800781,296.8399353027344,301.1581115722656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933781087398529,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.2392578125,0.0,1784.0576171875,1895.4371337890625,0.0,3715.74951171875,1.0,1.0,0.0,3.0,1.0,0.0
17935140,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8510714769363403,0.5207461714744568,0.4726213812828064,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.944945991039276,0.7041887044906616,0.6687732934951782,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8428861498832703,0.5059428215026855,0.3566541075706482,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8094943761825562,0.4433583915233612,0.4247125089168548,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6630488634109497,0.2409439533948898,1.1121785640716553,285.0527038574219,284.95001220703125,304.25,293.8507995605469,299.5144958496094,297.259765625,285.0528259277344,1.0,0.708454430103302,0.4222007691860199,0.4222007691860199,1.0,1.0,-3.64501953125,1.1740704774856567,2.470949172973633,0.3431882262229919,1.0,1.0,0.0,258.8168029785156,244.0,67206.90625,0.0,4372.376953125,1.0,278.1499938964844,282.84796142578125,296.8502197265625,301.17193603515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933662176132202,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.8525390625,0.0,1784.0576171875,1895.4371337890625,0.0,3714.66259765625,1.0,1.0,0.0,3.0,1.0,0.0
17935200,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8510714769363403,0.5207461714744568,0.4726213812828064,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.944945991039276,0.7041887044906616,0.6687732934951782,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8428861498832703,0.5059428215026855,0.3566541075706482,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8094943761825562,0.4433583915233612,0.4247125089168548,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6630488634109497,0.2409439533948898,1.1121785640716553,285.0527038574219,284.95001220703125,304.25,293.8507995605469,299.5144958496094,297.259765625,285.0528259277344,1.0,0.708454430103302,0.4222007691860199,0.4222007691860199,1.0,1.0,-3.64501953125,1.1740704774856567,2.470949172973633,0.3431882262229919,1.0,1.0,0.0,258.8168029785156,244.0,67206.90625,0.0,4372.376953125,1.0,278.1499938964844,282.84796142578125,296.8502197265625,301.17193603515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933662176132202,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.8525390625,0.0,1784.0576171875,1895.4371337890625,0.0,3714.66259765625,1.0,1.0,0.0,3.0,1.0,0.0
17935260,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8573442697525024,0.5200352072715759,0.4716673791408539,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9540852904319764,0.7055919170379639,0.6697601079940796,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8510355949401855,0.5091431736946106,0.3586156070232391,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8162848353385925,0.4442750215530395,0.4252404272556305,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.6687588095664978,0.2413176745176315,1.1122499704360962,285.0552673339844,284.95001220703125,304.26739501953125,293.8617858886719,299.5106201171875,297.2596435546875,285.05535888671875,1.0,0.7048131227493286,0.4204697608947754,0.4204697608947754,1.0,1.0,-3.64814043045044,1.1701762676239014,2.477964162826538,0.3385770916938782,1.0,1.0,0.0,250.67413330078125,232.0,67235.0625,0.0,4330.18603515625,1.0,278.1499938964844,282.8499755859375,296.8607788085937,301.1846008300781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334450364112854,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.2763671875,0.0,1784.0576171875,1895.4371337890625,0.0,3712.677978515625,1.0,1.0,0.0,3.0,1.0,0.0
17935320,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8573442697525024,0.5200352072715759,0.4716673791408539,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9540852904319764,0.7055919170379639,0.6697601079940796,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8510355949401855,0.5091431736946106,0.3586156070232391,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8162848353385925,0.4442750215530395,0.4252404272556305,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.6687588095664978,0.2413176745176315,1.1122499704360962,285.0552673339844,284.95001220703125,304.26739501953125,293.8617858886719,299.5106201171875,297.2596435546875,285.05535888671875,1.0,0.7048131227493286,0.4204697608947754,0.4204697608947754,1.0,1.0,-3.64814043045044,1.1701762676239014,2.477964162826538,0.3385770916938782,1.0,1.0,0.0,250.67413330078125,232.0,67235.0625,0.0,4330.18603515625,1.0,278.1499938964844,282.8499755859375,296.8607788085937,301.1846008300781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334450364112854,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.2763671875,0.0,1784.0576171875,1895.4371337890625,0.0,3712.677978515625,1.0,1.0,0.0,3.0,1.0,0.0
17935380,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8657065629959106,0.519364058971405,0.4706852734088897,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.96509051322937,0.7069727778434753,0.6706581711769104,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8613577485084534,0.5124109983444214,0.3605740666389465,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.824664831161499,0.4452084004878998,0.4257166683673858,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6761888265609741,0.2417295724153518,1.1121726036071775,285.05743408203125,284.95001220703125,304.28521728515625,293.8731689453125,299.5069274902344,297.259765625,285.0575256347656,1.0,0.7002938389778137,0.4187387824058532,0.4187387824058532,1.0,1.0,-3.650876045227051,1.1661092042922974,2.484766960144043,0.3339088261127472,1.0,1.0,0.0,240.7805633544922,220.0,67259.859375,0.0,4275.958984375,1.0,278.1499938964844,282.8517150878906,296.871826171875,301.19732666015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331601858139038,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.314453125,0.0,1784.0576171875,1895.4371337890625,0.0,3710.073486328125,1.0,1.0,0.0,3.0,1.0,0.0
17935440,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8657065629959106,0.519364058971405,0.4706852734088897,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.96509051322937,0.7069727778434753,0.6706581711769104,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8613577485084534,0.5124109983444214,0.3605740666389465,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.824664831161499,0.4452084004878998,0.4257166683673858,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6761888265609741,0.2417295724153518,1.1121726036071775,285.05743408203125,284.95001220703125,304.28521728515625,293.8731689453125,299.5069274902344,297.259765625,285.0575256347656,1.0,0.7002938389778137,0.4187387824058532,0.4187387824058532,1.0,1.0,-3.650876045227051,1.1661092042922974,2.484766960144043,0.3339088261127472,1.0,1.0,0.0,240.7805633544922,220.0,67259.859375,0.0,4275.958984375,1.0,278.1499938964844,282.8517150878906,296.871826171875,301.19732666015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331601858139038,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.314453125,0.0,1784.0576171875,1895.4371337890625,0.0,3710.073486328125,1.0,1.0,0.0,3.0,1.0,0.0
17935500,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8706178069114685,0.5190432667732239,0.4701917469501495,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9710278511047364,0.7076520919799805,0.6710801124572754,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8672985434532166,0.514072060585022,0.3615598380565643,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8294141888618469,0.4456799626350403,0.4259429275989532,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.680496335029602,0.2419492155313491,1.1121177673339844,285.0585021972656,284.95001220703125,304.2943115234375,293.8789978027344,299.5051574707031,297.2599182128906,285.05859375,1.0,0.6978158354759216,0.4178732931613922,0.4178732931613922,1.0,1.0,-3.6521825790405273,1.1640435457229614,2.4881391525268555,0.3315669596195221,1.0,1.0,0.0,235.39913940429688,220.0,67271.96875,0.0,4245.93701171875,1.0,278.1499938964844,282.8525695800781,296.8775329589844,301.2038269042969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330021142959596,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.3369140625,0.0,1784.0576171875,1895.4371337890625,0.0,3708.627685546875,1.0,1.0,0.0,3.0,1.0,0.0
17935560,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8759295344352722,0.5187299847602844,0.4697000086307525,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9770559668540956,0.7083261013031006,0.6714918613433838,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.873677134513855,0.5157462358474731,0.3625509738922119,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.834489107131958,0.4461535215377807,0.4261659979820251,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6851199865341187,0.2421749979257583,1.1120668649673462,285.0597839355469,284.95001220703125,304.3034973144531,293.8849182128906,299.5040283203125,297.2601013183594,285.05987548828125,1.0,0.6952704191207886,0.4171288013458252,0.4171288013458252,1.0,1.0,-3.653486490249634,1.1623029708862305,2.491183519363404,0.3295579850673675,1.0,1.0,0.0,229.8881378173828,208.0,67286.4453125,0.0,4215.07470703125,1.0,278.1499938964844,282.85357666015625,296.8833923339844,301.2105712890625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328405261039734,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.6650390625,0.0,1784.0576171875,1895.4371337890625,0.0,3707.149658203125,1.0,1.0,0.0,3.0,1.0,0.0
