time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935620,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8878737092018127,0.5181282162666321,0.4687261581420898,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9892130494117736,0.7096515893936157,0.6722807884216309,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8878666758537292,0.519142210483551,0.3645563423633575,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8458360433578491,0.447104811668396,0.4266031086444855,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.6953854560852051,0.2426465004682541,1.1119931936264038,285.0625305175781,284.95001220703125,304.3221740722656,293.8970031738281,299.50201416015625,297.2605285644531,285.0626220703125,1.0,0.6899996995925903,0.4156398475170135,0.4156398475170135,1.0,1.0,-3.656115055084229,1.158854842185974,2.497260093688965,0.3255900740623474,1.0,1.0,0.0,218.5164031982422,196.0,67317.171875,0.0,4151.1533203125,1.0,278.1499938964844,282.855712890625,296.8954162597656,301.2245178222656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325134754180908,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.6943359375,0.0,1784.0576171875,1895.4371337890625,0.0,3704.158203125,1.0,1.0,0.0,3.0,1.0,0.0
17935680,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8878737092018127,0.5181282162666321,0.4687261581420898,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9892130494117736,0.7096515893936157,0.6722807884216309,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8878666758537292,0.519142210483551,0.3645563423633575,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8458360433578491,0.447104811668396,0.4266031086444855,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.6953854560852051,0.2426465004682541,1.1119931936264038,285.0625305175781,284.95001220703125,304.3221740722656,293.8970031738281,299.50201416015625,297.2605285644531,285.0626220703125,1.0,0.6899996995925903,0.4156398475170135,0.4156398475170135,1.0,1.0,-3.656115055084229,1.158854842185974,2.497260093688965,0.3255900740623474,1.0,1.0,0.0,218.5164031982422,196.0,67317.171875,0.0,4151.1533203125,1.0,278.1499938964844,282.855712890625,296.8954162597656,301.2245178222656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325134754180908,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.6943359375,0.0,1784.0576171875,1895.4371337890625,0.0,3704.158203125,1.0,1.0,0.0,3.0,1.0,0.0
17935740,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9001410603523254,0.517463743686676,0.4677480161190033,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9990000128746032,0.711890459060669,0.6721559762954712,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9024990797042848,0.5225158929824829,0.366584450006485,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8576939105987549,0.4479877650737762,0.4270262122154236,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7058164477348328,0.2430850565433502,1.1119927167892456,285.0573425292969,284.95001220703125,304.3412475585937,293.909423828125,299.5013427734375,297.2637023925781,285.0571594238281,1.0,0.6839583516120911,0.4141509234905243,0.4141509234905243,1.0,1.0,-3.6506659984588623,1.1525487899780271,2.498117208480835,0.3207021057605743,1.0,1.0,0.0,207.6316680908203,184.0,67253.1796875,0.0,4076.65283203125,1.0,278.1499938964844,282.8516845703125,296.9071960449219,301.2339782714844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319931864738464,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.994140625,0.0,1784.0576171875,1895.4371337890625,0.0,3699.3974609375,1.0,1.0,0.0,3.0,1.0,0.0
17935800,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9001410603523254,0.517463743686676,0.4677480161190033,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9990000128746032,0.711890459060669,0.6721559762954712,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9024990797042848,0.5225158929824829,0.366584450006485,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8576939105987549,0.4479877650737762,0.4270262122154236,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7058164477348328,0.2430850565433502,1.1119927167892456,285.0573425292969,284.95001220703125,304.3412475585937,293.909423828125,299.5013427734375,297.2637023925781,285.0571594238281,1.0,0.6839583516120911,0.4141509234905243,0.4141509234905243,1.0,1.0,-3.6506659984588623,1.1525487899780271,2.498117208480835,0.3207021057605743,1.0,1.0,0.0,207.6316680908203,184.0,67253.1796875,0.0,4076.65283203125,1.0,278.1499938964844,282.8516845703125,296.9071960449219,301.2339782714844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319931864738464,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.994140625,0.0,1784.0576171875,1895.4371337890625,0.0,3699.3974609375,1.0,1.0,0.0,3.0,1.0,0.0
17935860,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9109066724777222,0.516695499420166,0.4667962789535522,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.7152916789054871,0.6495981812477112,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9161733388900756,0.5258171558380127,0.3686514794826507,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8681522011756897,0.4487790763378143,0.427481085062027,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7144947052001953,0.2434609979391098,1.1122424602508545,285.0406494140625,284.95001220703125,304.3606262207031,293.92218017578125,299.5033569335937,297.2705078125,285.0396728515625,1.0,0.6768389344215393,0.4128364324569702,0.4128364324569702,1.0,1.0,-3.6328182220458975,1.142385959625244,2.4904322624206543,0.3149178326129913,1.0,1.0,0.0,198.4952392578125,172.0,67049.3359375,0.0,3965.10595703125,1.0,278.1499938964844,282.83868408203125,296.9184265136719,301.2371826171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312471151351928,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.134765625,0.0,1784.0576171875,1895.4371337890625,0.0,3692.56689453125,1.0,1.0,0.0,3.0,1.0,0.0
17935920,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9109066724777222,0.516695499420166,0.4667962789535522,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.7152916789054871,0.6495981812477112,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9161733388900756,0.5258171558380127,0.3686514794826507,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8681522011756897,0.4487790763378143,0.427481085062027,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7144947052001953,0.2434609979391098,1.1122424602508545,285.0406494140625,284.95001220703125,304.3606262207031,293.92218017578125,299.5033569335937,297.2705078125,285.0396728515625,1.0,0.6768389344215393,0.4128364324569702,0.4128364324569702,1.0,1.0,-3.6328182220458975,1.142385959625244,2.4904322624206543,0.3149178326129913,1.0,1.0,0.0,198.4952392578125,172.0,67049.3359375,0.0,3965.10595703125,1.0,278.1499938964844,282.83868408203125,296.9184265136719,301.2371826171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312471151351928,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.134765625,0.0,1784.0576171875,1895.4371337890625,0.0,3692.56689453125,1.0,1.0,0.0,3.0,1.0,0.0
17935980,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9232702255249025,0.5157333612442017,0.4656739830970764,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.7214564085006714,0.6255847811698914,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9315873980522156,0.5289846062660217,0.370627760887146,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8794693350791931,0.4494022727012634,0.4277816414833069,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7230832576751709,0.2437526881694793,1.1120928525924685,285.0108337402344,284.95001220703125,304.3803405761719,293.935302734375,299.5121154785156,297.2880859375,285.0096740722656,1.0,0.6683372855186462,0.4115219712257385,0.4115219712257385,1.0,1.0,-3.605144023895264,1.1288306713104248,2.476313352584839,0.3076993525028229,1.0,1.0,0.0,189.0025787353516,160.0,66719.5,0.0,3835.052490234375,1.0,278.1499938964844,282.8158874511719,296.9286804199219,301.228515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298378825187684,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.5419921875,0.0,1784.0576171875,1895.4371337890625,0.0,3679.655029296875,1.0,1.0,0.0,3.0,1.0,0.0
17936040,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9232702255249025,0.5157333612442017,0.4656739830970764,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.7214564085006714,0.6255847811698914,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9315873980522156,0.5289846062660217,0.370627760887146,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8794693350791931,0.4494022727012634,0.4277816414833069,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7230832576751709,0.2437526881694793,1.1120928525924685,285.0108337402344,284.95001220703125,304.3803405761719,293.935302734375,299.5121154785156,297.2880859375,285.0096740722656,1.0,0.6683372855186462,0.4115219712257385,0.4115219712257385,1.0,1.0,-3.605144023895264,1.1288306713104248,2.476313352584839,0.3076993525028229,1.0,1.0,0.0,189.0025787353516,160.0,66719.5,0.0,3835.052490234375,1.0,278.1499938964844,282.8158874511719,296.9286804199219,301.228515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298378825187684,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.5419921875,0.0,1784.0576171875,1895.4371337890625,0.0,3679.655029296875,1.0,1.0,0.0,3.0,1.0,0.0
17936100,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9303651452064514,0.515213668346405,0.4650641083717346,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.7252922654151917,0.6126068830490112,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9400997161865234,0.5305450558662415,0.3715898394584656,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.885850727558136,0.4496715366840362,0.4278801679611206,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7277582287788391,0.2438894510269165,1.1119180917739868,284.994873046875,284.95001220703125,304.3902893066406,293.94195556640625,299.5187072753906,297.3002624511719,284.99365234375,1.0,0.6637382507324219,0.4108647406101227,0.4108647406101227,1.0,1.0,-3.5898666381835938,1.1215578317642212,2.468308925628662,0.3039148151874542,1.0,1.0,0.0,183.98953247070312,160.0,66544.0625,0.0,3765.446533203125,1.0,278.1499938964844,282.8036804199219,296.9341735839844,301.22314453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289548397064208,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.8095703125,0.0,1784.0576171875,1895.4371337890625,0.0,3671.557373046875,1.0,1.0,0.0,3.0,1.0,0.0
17936160,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9379467368125916,0.5146815776824951,0.464436799287796,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.7295061945915222,0.59909588098526,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9489485025405884,0.5320998430252075,0.3725436627864837,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.892702579498291,0.4499225914478302,0.427956223487854,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7327383756637573,0.2440281212329864,1.111724615097046,284.97906494140625,284.95001220703125,304.4003295898437,293.9486999511719,299.52740478515625,297.3138732910156,284.9778747558594,1.0,0.6589664816856384,0.4104344546794891,0.4104344546794891,1.0,1.0,-3.5738685131073,1.1146596670150757,2.4592089653015137,0.3006658852100372,1.0,1.0,0.0,178.86524963378906,163.0,66371.34375,0.0,3693.908203125,1.0,278.1499938964844,282.79156494140625,296.94000244140625,301.2179260253906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280091524124146,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.396484375,0.0,1784.0576171875,1895.4371337890625,0.0,3662.8798828125,1.0,1.0,0.0,3.0,1.0,0.0
17936220,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9463884234428406,0.5136934518814087,0.4633551836013794,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.7378802299499512,0.5837669372558594,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9597522020339966,0.5352943539619446,0.3745951056480407,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.900911509990692,0.4504648447036743,0.4282653927803039,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7387564778327942,0.244379922747612,1.112285852432251,284.96307373046875,284.95001220703125,304.4205627441406,293.9624328613281,299.5455017089844,297.34002685546875,284.9627685546875,1.0,0.6543036103248596,0.409573882818222,0.409573882818222,1.0,1.0,-3.557614803314209,1.1064791679382324,2.451135635375977,0.2959291934967041,1.0,1.0,0.0,173.24551391601562,181.0,66219.9296875,0.0,3619.36767578125,1.0,278.1499938964844,282.77960205078125,296.9537048339844,301.2164611816406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926209270954132,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.08984375,0.0,1784.0576171875,1895.4371337890625,0.0,3646.34716796875,1.0,1.0,0.0,3.0,1.0,0.0
17936280,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9463884234428406,0.5136934518814087,0.4633551836013794,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.7378802299499512,0.5837669372558594,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9597522020339966,0.5352943539619446,0.3745951056480407,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.900911509990692,0.4504648447036743,0.4282653927803039,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7387564778327942,0.244379922747612,1.112285852432251,284.96307373046875,284.95001220703125,304.4205627441406,293.9624328613281,299.5455017089844,297.34002685546875,284.9627685546875,1.0,0.6543036103248596,0.409573882818222,0.409573882818222,1.0,1.0,-3.557614803314209,1.1064791679382324,2.451135635375977,0.2959291934967041,1.0,1.0,0.0,173.24551391601562,181.0,66219.9296875,0.0,3619.36767578125,1.0,278.1499938964844,282.77960205078125,296.9537048339844,301.2164611816406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926209270954132,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.08984375,0.0,1784.0576171875,1895.4371337890625,0.0,3646.34716796875,1.0,1.0,0.0,3.0,1.0,0.0
17936340,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9427027702331544,0.5129219889640808,0.4626696109771728,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.7442739605903625,0.588968813419342,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9588807225227356,0.5387008786201477,0.3769550621509552,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8986450433731079,0.4511460661888122,0.4289261400699615,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7371890544891357,0.2448505014181137,1.114551305770874,284.97613525390625,284.95001220703125,304.4410095214844,293.9765014648437,299.5582580566406,297.3553771972656,284.97711181640625,1.0,0.6575725078582764,0.4087133109569549,0.4087133109569549,1.0,1.0,-3.569365978240967,1.1080840826034546,2.4612817764282227,0.2946164309978485,1.0,1.0,0.0,175.406494140625,199.0,66393.0390625,0.0,3661.695068359375,1.0,278.1499938964844,282.789794921875,296.9713134765625,301.23687744140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251509308815002,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.5,0.0,1784.0576171875,1895.4371337890625,0.0,3636.616455078125,1.0,1.0,0.0,3.0,1.0,0.0
17936400,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9427027702331544,0.5129219889640808,0.4626696109771728,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.7442739605903625,0.588968813419342,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9588807225227356,0.5387008786201477,0.3769550621509552,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8986450433731079,0.4511460661888122,0.4289261400699615,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7371890544891357,0.2448505014181137,1.114551305770874,284.97613525390625,284.95001220703125,304.4410095214844,293.9765014648437,299.5582580566406,297.3553771972656,284.97711181640625,1.0,0.6575725078582764,0.4087133109569549,0.4087133109569549,1.0,1.0,-3.569365978240967,1.1080840826034546,2.4612817764282227,0.2946164309978485,1.0,1.0,0.0,175.406494140625,199.0,66393.0390625,0.0,3661.695068359375,1.0,278.1499938964844,282.789794921875,296.9713134765625,301.23687744140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251509308815002,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.5,0.0,1784.0576171875,1895.4371337890625,0.0,3636.616455078125,1.0,1.0,0.0,3.0,1.0,0.0
17936460,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9367178678512572,0.51259845495224,0.4624651670455932,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.7462801337242126,0.5985865592956543,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9546788930892944,0.5407108068466187,0.3784118890762329,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8940333127975464,0.451602429151535,0.4294513165950775,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7338772416114807,0.2451392561197281,1.116385817527771,284.99365234375,284.95001220703125,304.4525451660156,293.9844970703125,299.55963134765625,297.3558044433594,284.99493408203125,1.0,0.6618033647537231,0.4080698788166046,0.4080698788166046,1.0,1.0,-3.585268020629883,1.1117618083953855,2.473506212234497,0.2947383522987366,1.0,1.0,0.0,179.20474243164062,199.0,66589.6484375,0.0,3724.684326171875,1.0,278.1499938964844,282.8031005859375,296.9823303222656,301.25799560546875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251008629798888,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.2373046875,0.0,1784.0576171875,1895.4371337890625,0.0,3636.15576171875,1.0,1.0,0.0,3.0,1.0,0.0
17936520,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9307676553726196,0.5123826861381531,0.4623707830905914,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.7471181154251099,0.6083826422691345,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.950140416622162,0.5423267483711243,0.3796065151691437,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8894021511077881,0.4519908130168915,0.4299234449863434,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7305347919464111,0.2453649193048477,1.1179794073104858,285.01025390625,284.95001220703125,304.4616394042969,293.9908447265625,299.55841064453125,297.3525390625,285.0117492675781,1.0,0.665970504283905,0.4075643420219421,0.4075643420219421,1.0,1.0,-3.600857734680176,1.1156895160675049,2.485168218612671,0.2952089011669159,1.0,1.0,0.0,183.1010284423828,217.0,66774.1796875,0.0,3787.992919921875,1.0,278.1499938964844,282.815673828125,296.990966796875,301.27703857421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925287425518036,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.171875,0.0,1784.0576171875,1895.4371337890625,0.0,3637.871826171875,1.0,1.0,0.0,3.0,1.0,0.0
17936580,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9148247241973876,0.5119879841804504,0.4623264074325561,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.7468487024307251,0.6360798478126526,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.936931610107422,0.5460932850837708,0.3824513554573059,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8768512606620789,0.4529531002044678,0.4311560988426208,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7213128209114075,0.2458567917346954,1.1219165325164795,285.05474853515625,284.95001220703125,304.4824523925781,294.0054626464844,299.549560546875,297.3356628417969,285.0564880371094,1.0,0.6775168776512146,0.4064153730869293,0.4064153730869293,1.0,1.0,-3.64375901222229,1.1271350383758545,2.516624212265014,0.2972035408020019,1.0,1.0,0.0,194.36083984375,235.0,67263.5546875,0.0,3968.200439453125,1.0,278.1499938964844,282.84942626953125,297.0097961425781,301.3252868652344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262751936912536,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.9111328125,0.0,1784.0576171875,1895.4371337890625,0.0,3646.953125,1.0,1.0,0.0,3.0,1.0,0.0
17936640,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9148247241973876,0.5119879841804504,0.4623264074325561,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.7468487024307251,0.6360798478126526,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.936931610107422,0.5460932850837708,0.3824513554573059,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8768512606620789,0.4529531002044678,0.4311560988426208,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7213128209114075,0.2458567917346954,1.1219165325164795,285.05474853515625,284.95001220703125,304.4824523925781,294.0054626464844,299.549560546875,297.3356628417969,285.0564880371094,1.0,0.6775168776512146,0.4064153730869293,0.4064153730869293,1.0,1.0,-3.64375901222229,1.1271350383758545,2.516624212265014,0.2972035408020019,1.0,1.0,0.0,194.36083984375,235.0,67263.5546875,0.0,3968.200439453125,1.0,278.1499938964844,282.84942626953125,297.0097961425781,301.3252868652344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262751936912536,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.9111328125,0.0,1784.0576171875,1895.4371337890625,0.0,3646.953125,1.0,1.0,0.0,3.0,1.0,0.0
17936700,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9065476059913636,0.5118282437324524,0.4623730778694153,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.7457011342048645,0.6519351601600647,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9294126629829408,0.5480145812034607,0.383927047252655,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8700611591339111,0.4534674286842346,0.4318395256996155,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7161038517951965,0.2460874617099762,1.123981475830078,285.079345703125,284.95001220703125,304.492919921875,294.0129089355469,299.5426330566406,297.3233642578125,285.0812072753906,1.0,0.6840772032737732,0.4058408737182617,0.4058408737182617,1.0,1.0,-3.6679630279541016,1.133766770362854,2.534196376800537,0.2985250353813171,1.0,1.0,0.0,200.9868927001953,235.0,67533.0859375,0.0,4073.345947265625,1.0,278.1499938964844,282.8681030273437,297.01873779296875,301.3509521484375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269798994064332,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.796875,0.0,1784.0576171875,1895.4371337890625,0.0,3653.42822265625,1.0,1.0,0.0,3.0,1.0,0.0
17936760,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8986788392066956,0.511684000492096,0.4624522626399994,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.9990000128746032,0.7439886331558228,0.6686168313026428,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.9217151403427124,0.549952507019043,0.3854284882545471,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8632327914237976,0.4539964199066162,0.4325557351112366,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7105681300163269,0.246308371424675,1.1260826587677002,285.104248046875,284.95001220703125,304.5033874511719,294.0203857421875,299.5318603515625,297.309326171875,285.1061096191406,1.0,0.6909832954406738,0.4047681987285614,0.4047681987285614,1.0,1.0,-3.693323373794556,1.139352321624756,2.5539708137512207,0.2985583245754242,1.0,1.0,0.0,208.1075134277344,238.0,67804.46875,0.0,4186.0322265625,1.0,278.1499938964844,282.8870544433594,297.02740478515625,301.3768615722656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927768051624298,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.2275390625,0.0,1784.0576171875,1895.4371337890625,0.0,3660.666015625,1.0,1.0,0.0,3.0,1.0,0.0
17936820,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.8885285258293152,0.5113368630409241,0.4624578952789306,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.9990000128746032,0.7400712370872498,0.6911165714263916,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.9127126336097716,0.5537831783294678,0.3883193731307983,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.8547211289405823,0.4550081491470337,0.4338334202766418,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7030925750732422,0.2466736733913421,1.1293333768844604,285.14129638671875,284.95001220703125,304.5244445800781,294.0355834960937,299.509765625,297.2829284667969,285.1424560546875,1.0,0.7002125382423401,0.4026228487491607,0.4026228487491607,1.0,1.0,-3.729191541671753,1.1450780630111694,2.584113597869873,0.2968624234199524,1.0,1.0,0.0,218.0697631835937,241.0,68190.6484375,0.0,4347.36474609375,1.0,278.1499938964844,282.9150695800781,297.0429382324219,301.4213256835937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292902946472168,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.029296875,0.0,1784.0576171875,1895.4371337890625,0.0,3674.634521484375,1.0,1.0,0.0,3.0,1.0,0.0
17936880,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.8885285258293152,0.5113368630409241,0.4624578952789306,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.9990000128746032,0.7400712370872498,0.6911165714263916,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.9127126336097716,0.5537831783294678,0.3883193731307983,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.8547211289405823,0.4550081491470337,0.4338334202766418,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7030925750732422,0.2466736733913421,1.1293333768844604,285.14129638671875,284.95001220703125,304.5244445800781,294.0355834960937,299.509765625,297.2829284667969,285.1424560546875,1.0,0.7002125382423401,0.4026228487491607,0.4026228487491607,1.0,1.0,-3.729191541671753,1.1450780630111694,2.584113597869873,0.2968624234199524,1.0,1.0,0.0,218.0697631835937,241.0,68190.6484375,0.0,4347.36474609375,1.0,278.1499938964844,282.9150695800781,297.0429382324219,301.4213256835937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292902946472168,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.029296875,0.0,1784.0576171875,1895.4371337890625,0.0,3674.634521484375,1.0,1.0,0.0,3.0,1.0,0.0
17936940,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.8794388175010681,0.5108657479286194,0.4623624980449676,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.995477259159088,0.7368488907814026,0.6987999081611633,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.905179798603058,0.5575199127197266,0.3911500871181488,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.8472581505775452,0.4559193253517151,0.4350242018699646,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6963018178939819,0.2469613999128341,1.1321837902069092,285.16217041015625,284.95001220703125,304.5455322265625,294.0510559082031,299.49334716796875,297.26666259765625,285.1625671386719,1.0,0.7066848278045654,0.4004774987697601,0.4004774987697601,1.0,1.0,-3.747579336166382,1.1447093486785889,2.602869987487793,0.2930257320404053,1.0,1.0,0.0,226.88525390625,244.0,68399.28125,0.0,4453.716796875,1.0,278.1499938964844,282.9308166503906,297.05645751953125,301.4529724121094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930328905582428,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.931640625,0.0,1784.0576171875,1895.4371337890625,0.0,3684.1552734375,1.0,1.0,0.0,3.0,1.0,0.0
17937000,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.8794388175010681,0.5108657479286194,0.4623624980449676,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.995477259159088,0.7368488907814026,0.6987999081611633,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.905179798603058,0.5575199127197266,0.3911500871181488,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.8472581505775452,0.4559193253517151,0.4350242018699646,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6963018178939819,0.2469613999128341,1.1321837902069092,285.16217041015625,284.95001220703125,304.5455322265625,294.0510559082031,299.49334716796875,297.26666259765625,285.1625671386719,1.0,0.7066848278045654,0.4004774987697601,0.4004774987697601,1.0,1.0,-3.747579336166382,1.1447093486785889,2.602869987487793,0.2930257320404053,1.0,1.0,0.0,226.88525390625,244.0,68399.28125,0.0,4453.716796875,1.0,278.1499938964844,282.9308166503906,297.05645751953125,301.4529724121094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930328905582428,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.931640625,0.0,1784.0576171875,1895.4371337890625,0.0,3684.1552734375,1.0,1.0,0.0,3.0,1.0,0.0
17937060,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.8713971376419067,0.5102261304855347,0.4621022045612335,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675720214844,0.9881245493888856,0.7356280088424683,0.6974908113479614,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675720214844,0.899056077003479,0.5611248016357422,0.3938774466514587,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.8407701849937439,0.4566881358623504,0.4360663592815399,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.6902591586112976,0.2471709847450256,1.1345672607421875,285.1675720214844,284.95001220703125,304.5666809082031,294.0668029785156,299.4843444824219,297.2597961425781,285.16778564453125,1.0,0.7108878493309021,0.3986638188362121,0.3986638188362121,1.0,1.0,-3.7523021697998047,1.1406469345092771,2.611655235290528,0.2882041037082672,1.0,1.0,0.0,234.5443572998047,247.0,68456.5,0.0,4517.05810546875,1.0,278.1499938964844,282.9351501464844,297.06890869140625,301.4718322753906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306656122207642,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.4443359375,0.0,1784.0576171875,1895.4371337890625,0.0,3687.24072265625,1.0,1.0,0.0,3.0,1.0,0.0
17937120,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.8713971376419067,0.5102261304855347,0.4621022045612335,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675720214844,0.9881245493888856,0.7356280088424683,0.6974908113479614,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675720214844,0.899056077003479,0.5611248016357422,0.3938774466514587,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.8407701849937439,0.4566881358623504,0.4360663592815399,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.6902591586112976,0.2471709847450256,1.1345672607421875,285.1675720214844,284.95001220703125,304.5666809082031,294.0668029785156,299.4843444824219,297.2597961425781,285.16778564453125,1.0,0.7108878493309021,0.3986638188362121,0.3986638188362121,1.0,1.0,-3.7523021697998047,1.1406469345092771,2.611655235290528,0.2882041037082672,1.0,1.0,0.0,234.5443572998047,247.0,68456.5,0.0,4517.05810546875,1.0,278.1499938964844,282.9351501464844,297.06890869140625,301.4718322753906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306656122207642,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.4443359375,0.0,1784.0576171875,1895.4371337890625,0.0,3687.24072265625,1.0,1.0,0.0,3.0,1.0,0.0
17937180,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.8661771416664124,0.5095584988594055,0.4616966843605041,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9833161234855652,0.7353355288505554,0.6972427368164062,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.8958485126495361,0.564720630645752,0.3965082764625549,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.8368064165115356,0.4574123620986938,0.4369492530822754,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.6864807605743408,0.2473847419023513,1.1364474296569824,285.1732482910156,284.95001220703125,304.5878295898437,294.0827941894531,299.4783020019531,297.2571105957031,285.1734313964844,1.0,0.714101254940033,0.3968501091003418,0.3968501091003418,1.0,1.0,-3.7580063343048096,1.136921763420105,2.621084451675415,0.2834527790546417,1.0,1.0,0.0,239.8050537109375,250.0,68519.96875,0.0,4567.00048828125,1.0,278.1499938964844,282.9396057128906,297.08282470703125,301.4897155761719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305540919303894,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.6103515625,0.0,1784.0576171875,1895.4371337890625,0.0,3686.21923828125,1.0,1.0,0.0,3.0,1.0,0.0
17937240,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.8661771416664124,0.5095584988594055,0.4616966843605041,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9833161234855652,0.7353355288505554,0.6972427368164062,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.8958485126495361,0.564720630645752,0.3965082764625549,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.8368064165115356,0.4574123620986938,0.4369492530822754,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.6864807605743408,0.2473847419023513,1.1364474296569824,285.1732482910156,284.95001220703125,304.5878295898437,294.0827941894531,299.4783020019531,297.2571105957031,285.1734313964844,1.0,0.714101254940033,0.3968501091003418,0.3968501091003418,1.0,1.0,-3.7580063343048096,1.136921763420105,2.621084451675415,0.2834527790546417,1.0,1.0,0.0,239.8050537109375,250.0,68519.96875,0.0,4567.00048828125,1.0,278.1499938964844,282.9396057128906,297.08282470703125,301.4897155761719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305540919303894,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.6103515625,0.0,1784.0576171875,1895.4371337890625,0.0,3686.21923828125,1.0,1.0,0.0,3.0,1.0,0.0
17937300,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8640617728233337,0.5092257261276245,0.4614764153957367,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.981364369392395,0.7353168725967407,0.6972649097442627,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8947462439537048,0.566523551940918,0.3978132009506225,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8352585434913635,0.4577672183513641,0.4373646974563598,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.6849873065948486,0.2474918067455291,1.1373075246810913,285.176025390625,284.95001220703125,304.5984191894531,294.0909118652344,299.4755859375,297.2563171386719,285.1762084960937,1.0,0.7155073881149292,0.3959432542324066,0.3959432542324066,1.0,1.0,-3.760873079299927,1.1350520849227903,2.6258208751678467,0.2810668349266052,1.0,1.0,0.0,242.00161743164065,250.0,68550.9296875,0.0,4589.28076171875,1.0,278.1499938964844,282.9417724609375,297.09033203125,301.4991455078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304342865943908,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.724609375,0.0,1784.0576171875,1895.4371337890625,0.0,3685.121337890625,1.0,1.0,0.0,3.0,1.0,0.0
17937360,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.8621274828910828,0.508895993232727,0.4612520635128021,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.9795695543289183,0.735336422920227,0.6973293423652649,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.8938235640525818,0.5683308839797974,0.3991160690784454,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.8338668346405029,0.458120733499527,0.4377718269824981,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.6836370229721069,0.2475994229316711,1.1381406784057615,285.1791687011719,284.95001220703125,304.6089782714844,294.0990600585937,299.474365234375,297.2557373046875,285.1794128417969,1.0,0.7168413400650024,0.3952773809432983,0.3952773809432983,1.0,1.0,-3.76374077796936,1.1338821649551392,2.6298587322235107,0.2793789803981781,1.0,1.0,0.0,244.0454559326172,253.0,68586.390625,0.0,4610.60791015625,1.0,278.1499938964844,282.9442138671875,297.0980529785156,301.50897216796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302983283996582,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.4189453125,0.0,1784.0576171875,1895.4371337890625,0.0,3683.875244140625,1.0,1.0,0.0,3.0,1.0,0.0
17937420,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.8587493896484375,0.5082488059997559,0.4607974886894226,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.9764220118522644,0.7354544401168823,0.6975458264350891,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.8924698829650879,0.5719636082649231,0.4017212688922882,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.8315040469169617,0.4588243663311004,0.4385643601417541,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.6813244819641113,0.2478157877922058,1.1397316455841064,285.1857604980469,284.95001220703125,304.63006591796875,294.11553955078125,299.4724426269531,297.2550354003906,285.1860046386719,1.0,0.7193038463592529,0.3939456045627594,0.3939456045627594,1.0,1.0,-3.769458293914795,1.1316139698028564,2.6378443241119385,0.2760754823684692,1.0,1.0,0.0,247.6983184814453,256.0,68658.265625,0.0,4650.50146484375,1.0,278.1499938964844,282.94921875,297.1142272949219,301.5296630859375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300026893615724,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.2666015625,0.0,1784.0576171875,1895.4371337890625,0.0,3681.16552734375,1.0,1.0,0.0,3.0,1.0,0.0
17937480,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.8587493896484375,0.5082488059997559,0.4607974886894226,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.9764220118522644,0.7354544401168823,0.6975458264350891,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.8924698829650879,0.5719636082649231,0.4017212688922882,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.8315040469169617,0.4588243663311004,0.4385643601417541,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.6813244819641113,0.2478157877922058,1.1397316455841064,285.1857604980469,284.95001220703125,304.63006591796875,294.11553955078125,299.4724426269531,297.2550354003906,285.1860046386719,1.0,0.7193038463592529,0.3939456045627594,0.3939456045627594,1.0,1.0,-3.769458293914795,1.1316139698028564,2.6378443241119385,0.2760754823684692,1.0,1.0,0.0,247.6983184814453,256.0,68658.265625,0.0,4650.50146484375,1.0,278.1499938964844,282.94921875,297.1142272949219,301.5296630859375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300026893615724,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.2666015625,0.0,1784.0576171875,1895.4371337890625,0.0,3681.16552734375,1.0,1.0,0.0,3.0,1.0,0.0
