time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937540,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.8557184338569641,0.507610559463501,0.4603415429592132,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.9735418558120728,0.7355794310569763,0.6977784633636475,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.8914359211921692,0.5755796432495117,0.4043123722076416,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.8294289112091064,0.4595218002796173,0.4393402934074402,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.6792783737182617,0.2480292916297912,1.1412615776062012,285.1922302246094,284.95001220703125,304.65106201171875,294.1322631835937,299.47052001953125,297.25445556640625,285.19244384765625,1.0,0.7216193079948425,0.3926138579845428,0.3926138579845428,1.0,1.0,-3.775083541870117,1.129296898841858,2.6457865238189697,0.2727366983890533,1.0,1.0,0.0,251.06756591796875,259.0,68728.6015625,0.0,4688.41455078125,1.0,278.1499938964844,282.95416259765625,297.1307983398437,301.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296904802322388,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.060546875,0.0,1784.0576171875,1895.4371337890625,0.0,3678.303466796875,1.0,1.0,0.0,3.0,1.0,0.0
17937600,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.8557184338569641,0.507610559463501,0.4603415429592132,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.9735418558120728,0.7355794310569763,0.6977784633636475,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.8914359211921692,0.5755796432495117,0.4043123722076416,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.8294289112091064,0.4595218002796173,0.4393402934074402,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.6792783737182617,0.2480292916297912,1.1412615776062012,285.1922302246094,284.95001220703125,304.65106201171875,294.1322631835937,299.47052001953125,297.25445556640625,285.19244384765625,1.0,0.7216193079948425,0.3926138579845428,0.3926138579845428,1.0,1.0,-3.775083541870117,1.129296898841858,2.6457865238189697,0.2727366983890533,1.0,1.0,0.0,251.06756591796875,259.0,68728.6015625,0.0,4688.41455078125,1.0,278.1499938964844,282.95416259765625,297.1307983398437,301.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296904802322388,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.060546875,0.0,1784.0576171875,1895.4371337890625,0.0,3678.303466796875,1.0,1.0,0.0,3.0,1.0,0.0
17937660,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.8538772463798523,0.5072035789489746,0.4600492119789123,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.9717532992362976,0.7356460690498352,0.697917640209198,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.8908506631851196,0.577876091003418,0.4059588313102722,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.8281775712966919,0.4599646925926208,0.4398313760757446,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.6780408620834351,0.2481633722782135,1.1422191858291626,285.1962280273437,284.95001220703125,304.6644287109375,294.1430969238281,299.46905517578125,297.2540588378906,285.19647216796875,1.0,0.7230600118637085,0.3917331993579864,0.3917331993579864,1.0,1.0,-3.778623342514038,1.12769877910614,2.6509246826171875,0.2704944312572479,1.0,1.0,0.0,253.1571350097656,259.0,68772.234375,0.0,4712.13232421875,1.0,278.1499938964844,282.95721435546875,297.1415405273437,301.56451416015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294809699058532,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.7529296875,0.0,1784.0576171875,1895.4371337890625,0.0,3676.382568359375,1.0,1.0,0.0,3.0,1.0,0.0
17937720,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.8528696894645691,0.5069751143455505,0.4598846733570099,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.9707611799240112,0.7356788516044617,0.6979914903640747,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.8905425071716309,0.5791643857955933,0.4068815410137176,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.8274949193000793,0.4602125287055969,0.4401057958602905,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.6773649454116821,0.2482377737760543,1.1427507400512695,285.1984558105469,284.95001220703125,304.67193603515625,294.14923095703125,299.4682006835937,297.2538452148437,285.1986999511719,1.0,0.7238587141036987,0.3912378549575805,0.3912378549575805,1.0,1.0,-3.780594348907471,1.1267873048782349,2.6538071632385254,0.2692231237888336,1.0,1.0,0.0,254.31451416015625,262.0,68796.4765625,0.0,4725.3173828125,1.0,278.1499938964844,282.9589233398437,297.14764404296875,301.5722045898437,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929360032081604,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.6123046875,0.0,1784.0576171875,1895.4371337890625,0.0,3675.2734375,1.0,1.0,0.0,3.0,1.0,0.0
17937780,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.8501700162887573,0.5063425898551941,0.4594273269176483,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.968049943447113,0.7357407212257385,0.6981679201126099,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.889763593673706,0.5827392339706421,0.4094372987747192,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.8256707787513733,0.4608931839466095,0.4408585131168365,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.6755551695823669,0.2484375238418579,1.1441861391067505,285.2044982910156,284.95001220703125,304.69268798828125,294.1664123535156,299.4657592773437,297.2532653808594,285.2047119140625,1.0,0.7260313630104065,0.3898618221282959,0.3898618221282959,1.0,1.0,-3.785966396331787,1.124207854270935,2.6617586612701416,0.2656557857990265,1.0,1.0,0.0,257.4635009765625,265.0,68862.328125,0.0,4761.28271484375,1.0,278.1499938964844,282.9635314941406,297.1647644042969,301.5937194824219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290142059326172,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.9697265625,0.0,1784.0576171875,1895.4371337890625,0.0,3672.10205078125,1.0,1.0,0.0,3.0,1.0,0.0
17937840,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.8501700162887573,0.5063425898551941,0.4594273269176483,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.968049943447113,0.7357407212257385,0.6981679201126099,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.889763593673706,0.5827392339706421,0.4094372987747192,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.8256707787513733,0.4608931839466095,0.4408585131168365,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.6755551695823669,0.2484375238418579,1.1441861391067505,285.2044982910156,284.95001220703125,304.69268798828125,294.1664123535156,299.4657592773437,297.2532653808594,285.2047119140625,1.0,0.7260313630104065,0.3898618221282959,0.3898618221282959,1.0,1.0,-3.785966396331787,1.124207854270935,2.6617586612701416,0.2656557857990265,1.0,1.0,0.0,257.4635009765625,265.0,68862.328125,0.0,4761.28271484375,1.0,278.1499938964844,282.9635314941406,297.1647644042969,301.5937194824219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290142059326172,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.9697265625,0.0,1784.0576171875,1895.4371337890625,0.0,3672.10205078125,1.0,1.0,0.0,3.0,1.0,0.0
17937900,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8488568067550659,0.5060269832611084,0.4591988325119018,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.9667027592658995,0.7357603311538696,0.6982451677322388,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8893995881080627,0.5845266580581665,0.4107140302658081,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8247828483581543,0.4612305164337158,0.4412315487861633,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.6746741533279419,0.2485346496105194,1.1448891162872314,285.2074584960937,284.95001220703125,304.7030029296875,294.1750793457031,299.46453857421875,297.25299072265625,285.2076721191406,1.0,0.7271036505699158,0.3891738355159759,0.3891738355159759,1.0,1.0,-3.7886149883270255,1.1228984594345093,2.665716648101806,0.2638568878173828,1.0,1.0,0.0,259.02215576171875,265.0,68894.75,0.0,4779.09228515625,1.0,278.1499938964844,282.9657897949219,297.1733703613281,301.6045227050781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928834855556488,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.6025390625,0.0,1784.0576171875,1895.4371337890625,0.0,3670.45703125,1.0,1.0,0.0,3.0,1.0,0.0
17937960,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.8475672602653503,0.5057126879692078,0.4589709341526031,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.965361714363098,0.7357735633850098,0.6983159184455872,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.8890522122383118,0.5863149166107178,0.4119907319545746,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.8239104151725769,0.4615665376186371,0.4416028261184692,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.6738085746765137,0.2486303597688675,1.1455838680267334,285.2105407714844,284.95001220703125,304.7132873535156,294.1838073730469,299.46368408203125,297.25274658203125,285.21075439453125,1.0,0.7281678318977356,0.3885557949542999,0.3885557949542999,1.0,1.0,-3.791245460510254,1.121787667274475,2.6694576740264893,0.2622556984424591,1.0,1.0,0.0,260.5706787109375,268.0,68928.3671875,0.0,4796.80322265625,1.0,278.1499938964844,282.9681396484375,297.1820678710937,301.6154479980469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286540746688844,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.39453125,0.0,1784.0576171875,1895.4371337890625,0.0,3668.798095703125,1.0,1.0,0.0,3.0,1.0,0.0
17938020,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8450528383255005,0.5050878524780273,0.4585176408290863,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.9626900553703308,0.735771119594574,0.6984296441078186,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8884021639823914,0.5898941159248352,0.4145449101924896,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8222047090530396,0.4622320532798767,0.4423383474349975,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.6721174120903015,0.24881511926651,1.1469395160675049,285.2166442871094,284.95001220703125,304.733642578125,294.201416015625,299.46197509765625,297.2523193359375,285.21685791015625,1.0,0.7302711606025696,0.3873197138309479,0.3873197138309479,1.0,1.0,-3.796428442001343,1.1195547580718994,2.676873683929444,0.2590438425540924,1.0,1.0,0.0,263.64111328125,271.0,68995.046875,0.0,4831.892578125,1.0,278.1499938964844,282.9728088378906,297.1996459960937,301.637451171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282881021499634,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.0048828125,0.0,1784.0576171875,1895.4371337890625,0.0,3665.439697265625,1.0,1.0,0.0,3.0,1.0,0.0
17938080,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8450528383255005,0.5050878524780273,0.4585176408290863,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.9626900553703308,0.735771119594574,0.6984296441078186,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8884021639823914,0.5898941159248352,0.4145449101924896,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8222047090530396,0.4622320532798767,0.4423383474349975,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.6721174120903015,0.24881511926651,1.1469395160675049,285.2166442871094,284.95001220703125,304.733642578125,294.201416015625,299.46197509765625,297.2523193359375,285.21685791015625,1.0,0.7302711606025696,0.3873197138309479,0.3873197138309479,1.0,1.0,-3.796428442001343,1.1195547580718994,2.676873683929444,0.2590438425540924,1.0,1.0,0.0,263.64111328125,271.0,68995.046875,0.0,4831.892578125,1.0,278.1499938964844,282.9728088378906,297.1996459960937,301.637451171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282881021499634,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.0048828125,0.0,1784.0576171875,1895.4371337890625,0.0,3665.439697265625,1.0,1.0,0.0,3.0,1.0,0.0
17938140,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8426076769828796,0.5044671893119812,0.4580676555633545,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.96001797914505,0.7357306480407715,0.6985076069831848,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8877938389778137,0.5934739112854004,0.4170991778373718,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8205360174179077,0.4628888964653015,0.4430652856826782,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.6704667806625366,0.2489910572767257,1.1482535600662231,285.22265625,284.95001220703125,304.7538146972656,294.21923828125,299.460205078125,297.2519226074219,285.2228698730469,1.0,0.7323488593101501,0.3860836327075958,0.3860836327075958,1.0,1.0,-3.801511764526367,1.117274522781372,2.684237241744995,0.2557879984378814,1.0,1.0,0.0,266.6932067871094,274.0,69060.484375,0.0,4866.6611328125,1.0,278.1499938964844,282.9773864746094,297.2174377441406,301.6596374511719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279122948646544,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.5244140625,0.0,1784.0576171875,1895.4371337890625,0.0,3661.990478515625,1.0,1.0,0.0,3.0,1.0,0.0
17938200,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8426076769828796,0.5044671893119812,0.4580676555633545,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.96001797914505,0.7357306480407715,0.6985076069831848,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8877938389778137,0.5934739112854004,0.4170991778373718,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8205360174179077,0.4628888964653015,0.4430652856826782,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.6704667806625366,0.2489910572767257,1.1482535600662231,285.22265625,284.95001220703125,304.7538146972656,294.21923828125,299.460205078125,297.2519226074219,285.2228698730469,1.0,0.7323488593101501,0.3860836327075958,0.3860836327075958,1.0,1.0,-3.801511764526367,1.117274522781372,2.684237241744995,0.2557879984378814,1.0,1.0,0.0,266.6932067871094,274.0,69060.484375,0.0,4866.6611328125,1.0,278.1499938964844,282.9773864746094,297.2174377441406,301.6596374511719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279122948646544,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.5244140625,0.0,1784.0576171875,1895.4371337890625,0.0,3661.990478515625,1.0,1.0,0.0,3.0,1.0,0.0
17938260,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.8402157425880432,0.5038459897041321,0.4576178193092346,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.9573418498039246,0.7356688380241394,0.698566198348999,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.8872131109237671,0.5970531702041626,0.4196532666683197,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.8188930749893188,0.4635400176048279,0.443787157535553,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.668849527835846,0.2491615116596222,1.149544358253479,285.22833251953125,284.95001220703125,304.773681640625,294.2372436523437,299.4576110839844,297.25152587890625,285.2285461425781,1.0,0.7344127297401428,0.384727418422699,0.384727418422699,1.0,1.0,-3.8065345287323,1.114585518836975,2.6919491291046143,0.2521232366561889,1.0,1.0,0.0,269.74298095703125,277.0,69122.40625,0.0,4901.3310546875,1.0,278.1499938964844,282.9817199707031,297.2353210449219,301.6817626953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275176525115968,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.634765625,0.0,1784.0576171875,1895.4371337890625,0.0,3658.3671875,1.0,1.0,0.0,3.0,1.0,0.0
17938320,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.8402157425880432,0.5038459897041321,0.4576178193092346,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.9573418498039246,0.7356688380241394,0.698566198348999,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.8872131109237671,0.5970531702041626,0.4196532666683197,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.8188930749893188,0.4635400176048279,0.443787157535553,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.668849527835846,0.2491615116596222,1.149544358253479,285.22833251953125,284.95001220703125,304.773681640625,294.2372436523437,299.4576110839844,297.25152587890625,285.2285461425781,1.0,0.7344127297401428,0.384727418422699,0.384727418422699,1.0,1.0,-3.8065345287323,1.114585518836975,2.6919491291046143,0.2521232366561889,1.0,1.0,0.0,269.74298095703125,277.0,69122.40625,0.0,4901.3310546875,1.0,278.1499938964844,282.9817199707031,297.2353210449219,301.6817626953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275176525115968,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.634765625,0.0,1784.0576171875,1895.4371337890625,0.0,3658.3671875,1.0,1.0,0.0,3.0,1.0,0.0
17938380,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.8378776907920837,0.5032265186309814,0.4571694433689117,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.954659640789032,0.7355688810348511,0.6985892057418823,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.8866604566574097,0.6006283164024353,0.4222046434879303,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.817273736000061,0.4641816020011902,0.4445000290870666,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.667263388633728,0.2493223994970321,1.1507922410964966,285.2338256835937,284.95001220703125,304.79327392578125,294.25543212890625,299.45477294921875,297.25115966796875,285.2340393066406,1.0,0.7364555597305298,0.3833712041378021,0.3833712041378021,1.0,1.0,-3.8114540576934814,1.111834168434143,2.699619770050049,0.248390644788742,1.0,1.0,0.0,272.7834777832031,280.0,69182.65625,0.0,4935.716796875,1.0,278.1499938964844,282.9859313964844,297.25347900390625,301.7039794921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271098375320436,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.57421875,0.0,1784.0576171875,1895.4371337890625,0.0,3654.62158203125,1.0,1.0,0.0,3.0,1.0,0.0
17938440,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.8378776907920837,0.5032265186309814,0.4571694433689117,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.954659640789032,0.7355688810348511,0.6985892057418823,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.8866604566574097,0.6006283164024353,0.4222046434879303,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.817273736000061,0.4641816020011902,0.4445000290870666,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.667263388633728,0.2493223994970321,1.1507922410964966,285.2338256835937,284.95001220703125,304.79327392578125,294.25543212890625,299.45477294921875,297.25115966796875,285.2340393066406,1.0,0.7364555597305298,0.3833712041378021,0.3833712041378021,1.0,1.0,-3.8114540576934814,1.111834168434143,2.699619770050049,0.248390644788742,1.0,1.0,0.0,272.7834777832031,280.0,69182.65625,0.0,4935.716796875,1.0,278.1499938964844,282.9859313964844,297.25347900390625,301.7039794921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271098375320436,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.57421875,0.0,1784.0576171875,1895.4371337890625,0.0,3654.62158203125,1.0,1.0,0.0,3.0,1.0,0.0
17938500,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.8367261290550232,0.5029175281524658,0.4569459557533264,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.953315258026123,0.7355062365531921,0.6985888481140137,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.8863918781280518,0.6024137735366821,0.4234789311885834,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.8164706826210022,0.4644993245601654,0.4448536336421966,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.666480541229248,0.249399721622467,1.1514023542404177,285.2365417480469,284.95001220703125,304.8029479980469,294.2645874023437,299.4533386230469,297.2509460449219,285.2367248535156,1.0,0.7374701499938965,0.3826931118965149,0.3826931118965149,1.0,1.0,-3.81387710571289,1.110440015792847,2.703437089920044,0.2465079873800277,1.0,1.0,0.0,274.3031311035156,280.0,69212.3203125,0.0,4952.830078125,1.0,278.1499938964844,282.988037109375,297.2626037597656,301.7151184082031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926900327205658,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.9990234375,0.0,1784.0576171875,1895.4371337890625,0.0,3652.697509765625,1.0,1.0,0.0,3.0,1.0,0.0
17938560,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.835586428642273,0.5026096105575562,0.4567231833934784,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.95197194814682,0.7354399561882019,0.6985849142074585,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.8861298561096191,0.6041995882987976,0.4247533679008484,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.8156729340553284,0.4648166000843048,0.4452066421508789,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.6657059788703918,0.249476283788681,1.1520086526870728,285.2393493652344,284.95001220703125,304.81256103515625,294.2738037109375,299.4522705078125,297.25079345703125,285.23956298828125,1.0,0.7384822964668274,0.382085382938385,0.382085382938385,1.0,1.0,-3.8162922859191895,1.1092528104782104,2.707039356231689,0.2448278665542602,1.0,1.0,0.0,275.8222351074219,283.0,69243.3515625,0.0,4969.9345703125,1.0,278.1499938964844,282.9901733398437,297.2717590332031,301.7263488769531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266898036003112,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.603515625,0.0,1784.0576171875,1895.4371337890625,0.0,3650.762939453125,1.0,1.0,0.0,3.0,1.0,0.0
17938620,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8333425521850586,0.5019976496696472,0.4562810361385345,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.9492828249931335,0.7352786660194397,0.6985501050949097,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.885623037815094,0.6077662706375122,0.427298903465271,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8140909075737,0.4654454290866852,0.4459071159362793,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.6641783714294434,0.2496228814125061,1.1531916856765747,285.2449645996094,284.95001220703125,304.8314514160156,294.2923583984375,299.4500427246094,297.2504272460937,285.24517822265625,1.0,0.7404921650886536,0.3808699548244476,0.3808699548244476,1.0,1.0,-3.821049451828003,1.1068710088729858,2.714178562164306,0.2414522767066955,1.0,1.0,0.0,278.8548583984375,286.0,69304.96875,0.0,5003.94677734375,1.0,278.1499938964844,282.9944763183594,297.290283203125,301.7489929199219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262662529945374,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.849609375,0.0,1784.0576171875,1895.4371337890625,0.0,3646.87060546875,1.0,1.0,0.0,3.0,1.0,0.0
17938680,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8333425521850586,0.5019976496696472,0.4562810361385345,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.9492828249931335,0.7352786660194397,0.6985501050949097,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.885623037815094,0.6077662706375122,0.427298903465271,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8140909075737,0.4654454290866852,0.4459071159362793,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.6641783714294434,0.2496228814125061,1.1531916856765747,285.2449645996094,284.95001220703125,304.8314514160156,294.2923583984375,299.4500427246094,297.2504272460937,285.24517822265625,1.0,0.7404921650886536,0.3808699548244476,0.3808699548244476,1.0,1.0,-3.821049451828003,1.1068710088729858,2.714178562164306,0.2414522767066955,1.0,1.0,0.0,278.8548583984375,286.0,69304.96875,0.0,5003.94677734375,1.0,278.1499938964844,282.9944763183594,297.290283203125,301.7489929199219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262662529945374,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.849609375,0.0,1784.0576171875,1895.4371337890625,0.0,3646.87060546875,1.0,1.0,0.0,3.0,1.0,0.0
17938740,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8311408162117004,0.501390814781189,0.4558435678482055,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.9465879201889038,0.7350772619247437,0.6984778642654419,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8851331472396851,0.611321210861206,0.4298368394374847,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.812521755695343,0.4660659730434418,0.4465999603271484,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.662676215171814,0.2497604042291641,1.154334545135498,285.25048828125,284.95001220703125,304.8500061035156,294.3110656738281,299.4476623535156,297.25006103515625,285.2507019042969,1.0,0.7424828410148621,0.3796544969081878,0.3796544969081878,1.0,1.0,-3.8257009983062735,1.1044422388076782,2.7212588787078857,0.2380299866199493,1.0,1.0,0.0,281.88385009765625,289.0,69365.484375,0.0,5037.69775390625,1.0,278.1499938964844,282.99871826171875,297.30908203125,301.7718811035156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258395433425904,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.03515625,0.0,1784.0576171875,1895.4371337890625,0.0,3642.948486328125,1.0,1.0,0.0,3.0,1.0,0.0
17938800,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8311408162117004,0.501390814781189,0.4558435678482055,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.9465879201889038,0.7350772619247437,0.6984778642654419,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8851331472396851,0.611321210861206,0.4298368394374847,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.812521755695343,0.4660659730434418,0.4465999603271484,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.662676215171814,0.2497604042291641,1.154334545135498,285.25048828125,284.95001220703125,304.8500061035156,294.3110656738281,299.4476623535156,297.25006103515625,285.2507019042969,1.0,0.7424828410148621,0.3796544969081878,0.3796544969081878,1.0,1.0,-3.8257009983062735,1.1044422388076782,2.7212588787078857,0.2380299866199493,1.0,1.0,0.0,281.88385009765625,289.0,69365.484375,0.0,5037.69775390625,1.0,278.1499938964844,282.99871826171875,297.30908203125,301.7718811035156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258395433425904,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.03515625,0.0,1784.0576171875,1895.4371337890625,0.0,3642.948486328125,1.0,1.0,0.0,3.0,1.0,0.0
17938860,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.8295762538909912,0.5009539723396301,0.455529123544693,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.9446491599082948,0.7349210977554321,0.6984158754348755,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8847900629043579,0.613878071308136,0.431662380695343,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.8113981485366821,0.4665102362632751,0.4470967352390289,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.6616109609603882,0.2498567104339599,1.1551464796066284,285.2543334960937,284.95001220703125,304.86309814453125,294.3247375488281,299.44561767578125,297.2497863769531,285.2545471191406,1.0,0.7439100742340088,0.378734678030014,0.378734678030014,1.0,1.0,-3.829017877578736,1.1025351285934448,2.726482629776001,0.2354078143835067,1.0,1.0,0.0,284.0676574707031,289.0,69407.671875,0.0,5061.974609375,1.0,278.1499938964844,283.0016784667969,297.3226623535156,301.7883605957031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255151748657228,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.3798828125,0.0,1784.0576171875,1895.4371337890625,0.0,3639.966064453125,1.0,1.0,0.0,3.0,1.0,0.0
17938920,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8289728760719299,0.5007844567298889,0.4554071426391601,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.9438960552215576,0.7348569631576538,0.6983885765075684,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8846591711044312,0.6148712635040283,0.432371586561203,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8109627366065979,0.4666822254657745,0.447289228439331,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.6612005233764648,0.2498933523893356,1.155458688735962,285.2558288574219,284.95001220703125,304.8681335449219,294.3301086425781,299.4447631835937,297.24969482421875,285.2560119628906,1.0,0.7444634437561035,0.3783769905567169,0.3783769905567169,1.0,1.0,-3.830299139022827,1.101786494255066,2.728512525558472,0.2343795746564865,1.0,1.0,0.0,284.9166259765625,292.0,69423.984375,0.0,5071.39697265625,1.0,278.1499938964844,283.0028076171875,297.3280029296875,301.7947998046875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925384521484375,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.0107421875,0.0,1784.0576171875,1895.4371337890625,0.0,3638.764892578125,1.0,1.0,0.0,3.0,1.0,0.0
17938980,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8268395662307739,0.5001810193061829,0.454973429441452,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.9412069320678712,0.734603226184845,0.6982681155204773,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8842005133628845,0.6184089183807373,0.4348979890346527,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8094127774238586,0.4672910869121551,0.4479716420173645,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2609558105469,0.65975022315979,0.2500185072422027,1.1565483808517456,285.26104736328125,284.95001220703125,304.8858642578125,294.349609375,299.4416198730469,297.2492980957031,285.26123046875,1.0,0.7464278936386108,0.3770994544029236,0.3770994544029236,1.0,1.0,-3.834805965423584,1.0990808010101318,2.735725164413452,0.2306837290525436,1.0,1.0,0.0,287.9466552734375,295.0,69481.671875,0.0,5104.87548828125,1.0,278.1499938964844,283.0068664550781,297.3473815917969,301.81805419921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249065518379213,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.9970703125,0.0,1784.0576171875,1895.4371337890625,0.0,3634.36865234375,1.0,1.0,0.0,3.0,1.0,0.0
17939040,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8268395662307739,0.5001810193061829,0.454973429441452,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.9412069320678712,0.734603226184845,0.6982681155204773,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8842005133628845,0.6184089183807373,0.4348979890346527,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8094127774238586,0.4672910869121551,0.4479716420173645,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2609558105469,0.65975022315979,0.2500185072422027,1.1565483808517456,285.26104736328125,284.95001220703125,304.8858642578125,294.349609375,299.4416198730469,297.2492980957031,285.26123046875,1.0,0.7464278936386108,0.3770994544029236,0.3770994544029236,1.0,1.0,-3.834805965423584,1.0990808010101318,2.735725164413452,0.2306837290525436,1.0,1.0,0.0,287.9466552734375,295.0,69481.671875,0.0,5104.87548828125,1.0,278.1499938964844,283.0068664550781,297.3473815917969,301.81805419921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249065518379213,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.9970703125,0.0,1784.0576171875,1895.4371337890625,0.0,3634.36865234375,1.0,1.0,0.0,3.0,1.0,0.0
17939100,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.8257836699485779,0.4998800754547119,0.4547573626041412,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.9398643374443054,0.7344666719436646,0.6981989145278931,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.8839758634567261,0.6201738715171814,0.4361585676670074,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.8086398839950562,0.4675934016704559,0.4483109414577484,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6590341329574585,0.2500788271427154,1.1570836305618286,285.2636413574219,284.95001220703125,304.8945007324219,294.3594970703125,299.44000244140625,297.2491149902344,285.2638244628906,1.0,0.7474051117897034,0.3764607012271881,0.3764607012271881,1.0,1.0,-3.83703088760376,1.0977131128311155,2.7393178939819336,0.2288254201412201,1.0,1.0,0.0,289.4626159667969,295.0,69510.28125,0.0,5121.5654296875,1.0,278.1499938964844,283.00885009765625,297.357177734375,301.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246585965156556,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.4892578125,0.0,1784.0576171875,1895.4371337890625,0.0,3632.087158203125,1.0,1.0,0.0,3.0,1.0,0.0
17939160,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.8247354626655579,0.4995801746845245,0.4545421004295349,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663269042969,0.9385258555412292,0.7343261241912842,0.6981257796287537,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663269042969,0.8837559819221497,0.6219377517700195,0.4374182522296905,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.8078693151473999,0.4678951799869537,0.4486496448516845,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.6583253145217896,0.2501384019851684,1.1576151847839355,285.2663269042969,284.95001220703125,304.9030456542969,294.36944580078125,299.4385986328125,297.2489013671875,285.2665100097656,1.0,0.7483800053596497,0.3758714497089386,0.3758714497089386,1.0,1.0,-3.8392467498779297,1.0964912176132202,2.742755651473999,0.2271121591329574,1.0,1.0,0.0,290.9783020019531,298.0,69539.9296875,0.0,5138.24072265625,1.0,278.1499938964844,283.01092529296875,297.3670654296875,301.8416442871094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244084358215332,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.134765625,0.0,1784.0576171875,1895.4371337890625,0.0,3629.785400390625,1.0,1.0,0.0,3.0,1.0,0.0
17939220,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.8226611018180847,0.4989839196205139,0.4541146755218506,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.9358569383621216,0.7340195775032043,0.6979556083679199,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.883327066898346,0.6254544854164124,0.4399302005767822,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.8063328266143799,0.4684937298297882,0.4493223130702972,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.656926691532135,0.2502520680427551,1.1586533784866333,285.2716369628906,284.95001220703125,304.91961669921875,294.3895874023437,299.4356689453125,297.2485046386719,285.2718505859375,1.0,0.7503172755241394,0.3746929764747619,0.3746929764747619,1.0,1.0,-3.8436105251312256,1.0940349102020264,2.749575614929199,0.2236832529306411,1.0,1.0,0.0,294.0062561035156,301.0,69598.953125,0.0,5171.4150390625,1.0,278.1499938964844,283.0150451660156,297.3871459960937,301.8656616210937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239073991775512,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.5087890625,0.0,1784.0576171875,1895.4371337890625,0.0,3625.173828125,1.0,1.0,0.0,3.0,1.0,0.0
17939280,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.8226611018180847,0.4989839196205139,0.4541146755218506,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.9358569383621216,0.7340195775032043,0.6979556083679199,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.883327066898346,0.6254544854164124,0.4399302005767822,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.8063328266143799,0.4684937298297882,0.4493223130702972,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.656926691532135,0.2502520680427551,1.1586533784866333,285.2716369628906,284.95001220703125,304.91961669921875,294.3895874023437,299.4356689453125,297.2485046386719,285.2718505859375,1.0,0.7503172755241394,0.3746929764747619,0.3746929764747619,1.0,1.0,-3.8436105251312256,1.0940349102020264,2.749575614929199,0.2236832529306411,1.0,1.0,0.0,294.0062561035156,301.0,69598.953125,0.0,5171.4150390625,1.0,278.1499938964844,283.0150451660156,297.3871459960937,301.8656616210937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239073991775512,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.5087890625,0.0,1784.0576171875,1895.4371337890625,0.0,3625.173828125,1.0,1.0,0.0,3.0,1.0,0.0
17939340,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8206108212471008,0.4983918666839599,0.4536912739276886,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.933197259902954,0.7336760759353638,0.6977511644363403,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.8829074501991272,0.6289511322975159,0.4424286782741546,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8048003315925598,0.4690839052200317,0.4499874114990234,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.6555507183074951,0.2503577172756195,1.1596565246582031,285.2768859863281,284.95001220703125,304.9354858398437,294.409912109375,299.43243408203125,297.2480773925781,285.2770690917969,1.0,0.7522368431091309,0.3735145032405853,0.3735145032405853,1.0,1.0,-3.847870826721192,1.0915333032608032,2.756337404251098,0.220228686928749,1.0,1.0,0.0,297.0323181152344,304.0,69656.84375,0.0,5204.3310546875,1.0,278.1499938964844,283.01910400390625,297.4074401855469,301.889892578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234009981155396,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.8076171875,0.0,1784.0576171875,1895.4371337890625,0.0,3620.51123046875,1.0,1.0,0.0,3.0,1.0,0.0
17939400,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8206108212471008,0.4983918666839599,0.4536912739276886,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.933197259902954,0.7336760759353638,0.6977511644363403,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.8829074501991272,0.6289511322975159,0.4424286782741546,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8048003315925598,0.4690839052200317,0.4499874114990234,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.6555507183074951,0.2503577172756195,1.1596565246582031,285.2768859863281,284.95001220703125,304.9354858398437,294.409912109375,299.43243408203125,297.2480773925781,285.2770690917969,1.0,0.7522368431091309,0.3735145032405853,0.3735145032405853,1.0,1.0,-3.847870826721192,1.0915333032608032,2.756337404251098,0.220228686928749,1.0,1.0,0.0,297.0323181152344,304.0,69656.84375,0.0,5204.3310546875,1.0,278.1499938964844,283.01910400390625,297.4074401855469,301.889892578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234009981155396,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.8076171875,0.0,1784.0576171875,1895.4371337890625,0.0,3620.51123046875,1.0,1.0,0.0,3.0,1.0,0.0
