time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939460,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.8185787796974182,0.4978019297122955,0.4532701075077057,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9305531978607178,0.7333056330680847,0.6975218653678894,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.8824973106384277,0.6324326992034912,0.4449169039726257,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.8032857775688171,0.4696676135063171,0.4506467580795288,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.6541974544525146,0.2504574954509735,1.1606342792510986,285.281982421875,284.95001220703125,304.9505615234375,294.4303283691406,299.4289245605469,297.24761962890625,285.2821655273437,1.0,0.7541428208351135,0.3723317682743072,0.3723317682743072,1.0,1.0,-3.8520524501800537,1.0889804363250732,2.7630720138549805,0.2167387753725052,1.0,1.0,0.0,300.05975341796875,307.0,69713.6640625,0.0,5237.0869140625,1.0,278.1499938964844,283.0230712890625,297.4278259277344,301.9141845703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228883385658264,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.0009765625,0.0,1784.0576171875,1895.4371337890625,0.0,3615.78955078125,1.0,1.0,0.0,3.0,1.0,0.0
17939520,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.8185787796974182,0.4978019297122955,0.4532701075077057,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9305531978607178,0.7333056330680847,0.6975218653678894,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.8824973106384277,0.6324326992034912,0.4449169039726257,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.8032857775688171,0.4696676135063171,0.4506467580795288,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.6541974544525146,0.2504574954509735,1.1606342792510986,285.281982421875,284.95001220703125,304.9505615234375,294.4303283691406,299.4289245605469,297.24761962890625,285.2821655273437,1.0,0.7541428208351135,0.3723317682743072,0.3723317682743072,1.0,1.0,-3.8520524501800537,1.0889804363250732,2.7630720138549805,0.2167387753725052,1.0,1.0,0.0,300.05975341796875,307.0,69713.6640625,0.0,5237.0869140625,1.0,278.1499938964844,283.0230712890625,297.4278259277344,301.9141845703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228883385658264,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.0009765625,0.0,1784.0576171875,1895.4371337890625,0.0,3615.78955078125,1.0,1.0,0.0,3.0,1.0,0.0
17939580,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.8165610432624817,0.4972132742404938,0.4528504312038421,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.9279301762580872,0.7329109907150269,0.6972701549530029,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.8820972442626953,0.6359002590179443,0.4473955929279327,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.8017920851707458,0.470245212316513,0.4513006508350372,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.6528671979904175,0.2505519390106201,1.1615893840789795,285.2870178222656,284.95001220703125,304.9647827148437,294.4508056640625,299.4251403808594,297.24713134765625,285.28717041015625,1.0,0.7560364603996277,0.3711490333080292,0.3711490333080292,1.0,1.0,-3.856163263320923,1.0863922834396362,2.769771099090576,0.2132283300161361,1.0,1.0,0.0,303.0883483886719,310.0,69769.40625,0.0,5269.7001953125,1.0,278.1499938964844,283.0269775390625,297.4482421875,301.9384460449219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922373354434967,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.072265625,0.0,1784.0576171875,1895.4371337890625,0.0,3611.045166015625,1.0,1.0,0.0,3.0,1.0,0.0
17939640,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.8165610432624817,0.4972132742404938,0.4528504312038421,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.9279301762580872,0.7329109907150269,0.6972701549530029,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.8820972442626953,0.6359002590179443,0.4473955929279327,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.8017920851707458,0.470245212316513,0.4513006508350372,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.6528671979904175,0.2505519390106201,1.1615893840789795,285.2870178222656,284.95001220703125,304.9647827148437,294.4508056640625,299.4251403808594,297.24713134765625,285.28717041015625,1.0,0.7560364603996277,0.3711490333080292,0.3711490333080292,1.0,1.0,-3.856163263320923,1.0863922834396362,2.769771099090576,0.2132283300161361,1.0,1.0,0.0,303.0883483886719,310.0,69769.40625,0.0,5269.7001953125,1.0,278.1499938964844,283.0269775390625,297.4482421875,301.9384460449219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922373354434967,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.072265625,0.0,1784.0576171875,1895.4371337890625,0.0,3611.045166015625,1.0,1.0,0.0,3.0,1.0,0.0
17939700,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.8155519366264343,0.4969183206558227,0.4526405334472656,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.9266186356544496,0.7326956391334534,0.6971293687820435,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.8818817138671875,0.6375914216041565,0.4486097395420074,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.8010486960411072,0.4705313742160797,0.4516255557537079,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.6522066593170166,0.2505962550640106,1.1620562076568604,285.2894287109375,284.95001220703125,304.9715270996094,294.4610290527344,299.4230651855469,297.2467346191406,285.2895812988281,1.0,0.7569755911827087,0.3705576658248901,0.3705576658248901,1.0,1.0,-3.858153820037842,1.0850728750228882,2.773081064224243,0.2114626616239547,1.0,1.0,0.0,304.60760498046875,310.0,69796.3359375,0.0,5285.8662109375,1.0,278.1499938964844,283.02886962890625,297.4584350585937,301.9505310058594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221150279045104,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.4853515625,0.0,1784.0576171875,1895.4371337890625,0.0,3608.66455078125,1.0,1.0,0.0,3.0,1.0,0.0
17939760,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.8145455718040466,0.4966237545013428,0.4524309337139129,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.9253150820732116,0.7324756383895874,0.6969835758209229,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.8816692233085632,0.6392815113067627,0.4498212337493896,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.8003110885620117,0.4708162248134613,0.4519492089748382,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.6515522599220276,0.2506393790245056,1.162517786026001,285.2918395996094,284.95001220703125,304.97802734375,294.47119140625,299.4210205078125,297.246337890625,285.2920227050781,1.0,0.7579116821289062,0.3699916899204254,0.3699916899204254,1.0,1.0,-3.860128879547119,1.083824634552002,2.776304244995117,0.2097712755203247,1.0,1.0,0.0,306.126220703125,313.0,69823.4921875,0.0,5301.9931640625,1.0,278.1499938964844,283.03076171875,297.4686279296875,301.96258544921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218586087226868,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.921875,0.0,1784.0576171875,1895.4371337890625,0.0,3606.301025390625,1.0,1.0,0.0,3.0,1.0,0.0
17939820,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.812533974647522,0.4960343539714813,0.4520120024681091,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.9227209687232972,0.7320035696029663,0.6966646313667297,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.8812316656112671,0.6426048278808594,0.4522118270397186,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.7988476753234863,0.4713799059391022,0.4525914490222931,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29644775390625,0.6502565145492554,0.2507199645042419,1.1634176969528198,285.2965393066406,284.95001220703125,304.9902648925781,294.4914855957031,299.41650390625,297.245361328125,285.29669189453125,1.0,0.7597694993019104,0.3688597679138183,0.3688597679138183,1.0,1.0,-3.8639745712280273,1.0812963247299194,2.7826781272888184,0.2063813507556915,1.0,1.0,0.0,309.1661682128906,316.0,69876.1328125,0.0,5333.98681640625,1.0,278.1499938964844,283.0344543457031,297.4888916015625,301.986572265625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213491678237916,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.5673828125,0.0,1784.0576171875,1895.4371337890625,0.0,3601.6044921875,1.0,1.0,0.0,3.0,1.0,0.0
17939880,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.812533974647522,0.4960343539714813,0.4520120024681091,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.9227209687232972,0.7320035696029663,0.6966646313667297,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.8812316656112671,0.6426048278808594,0.4522118270397186,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.7988476753234863,0.4713799059391022,0.4525914490222931,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29644775390625,0.6502565145492554,0.2507199645042419,1.1634176969528198,285.2965393066406,284.95001220703125,304.9902648925781,294.4914855957031,299.41650390625,297.245361328125,285.29669189453125,1.0,0.7597694993019104,0.3688597679138183,0.3688597679138183,1.0,1.0,-3.8639745712280273,1.0812963247299194,2.7826781272888184,0.2063813507556915,1.0,1.0,0.0,309.1661682128906,316.0,69876.1328125,0.0,5333.98681640625,1.0,278.1499938964844,283.0344543457031,297.4888916015625,301.986572265625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213491678237916,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.5673828125,0.0,1784.0576171875,1895.4371337890625,0.0,3601.6044921875,1.0,1.0,0.0,3.0,1.0,0.0
17939940,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.810516357421875,0.4954428374767303,0.451592206954956,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.9201411604881288,0.7314844727516174,0.6963039040565491,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.8807633519172668,0.6458375453948975,0.4545434117317199,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.7973955869674683,0.471933901309967,0.4532256126403808,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.6489741206169128,0.2507916092872619,1.1642823219299316,285.30096435546875,284.95001220703125,305.0013122558594,294.5115051269531,299.4114685058594,297.2441101074219,285.3011169433594,1.0,0.7616045475006104,0.3677278459072113,0.3677278459072113,1.0,1.0,-3.8676445484161377,1.0787019729614258,2.788942575454712,0.2029653936624527,1.0,1.0,0.0,312.2130126953125,319.0,69925.8984375,0.0,5365.54248046875,1.0,278.1499938964844,283.0379333496094,297.5089416503906,302.0102233886719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208440780639648,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.78125,0.0,1784.0576171875,1895.4371337890625,0.0,3596.94580078125,1.0,1.0,0.0,3.0,1.0,0.0
17940000,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.810516357421875,0.4954428374767303,0.451592206954956,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.9201411604881288,0.7314844727516174,0.6963039040565491,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.8807633519172668,0.6458375453948975,0.4545434117317199,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.7973955869674683,0.471933901309967,0.4532256126403808,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.6489741206169128,0.2507916092872619,1.1642823219299316,285.30096435546875,284.95001220703125,305.0013122558594,294.5115051269531,299.4114685058594,297.2441101074219,285.3011169433594,1.0,0.7616045475006104,0.3677278459072113,0.3677278459072113,1.0,1.0,-3.8676445484161377,1.0787019729614258,2.788942575454712,0.2029653936624527,1.0,1.0,0.0,312.2130126953125,319.0,69925.8984375,0.0,5365.54248046875,1.0,278.1499938964844,283.0379333496094,297.5089416503906,302.0102233886719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208440780639648,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.78125,0.0,1784.0576171875,1895.4371337890625,0.0,3596.94580078125,1.0,1.0,0.0,3.0,1.0,0.0
17940060,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30419921875,0.8088975548744202,0.494966983795166,0.4512544572353363,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042297363281,0.918094515800476,0.7310365438461304,0.6959835290908813,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042297363281,0.8803771734237671,0.6483842134475708,0.4563761353492737,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30419921875,0.7962436676025391,0.4723671972751617,0.453724205493927,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.6479588747024536,0.2508410811424255,1.1649401187896729,285.3042297363281,284.95001220703125,305.0093078613281,294.52734375,299.406982421875,297.2430114746094,285.3043518066406,1.0,0.7630537152290344,0.3668075203895569,0.3668075203895569,1.0,1.0,-3.870450496673584,1.0765305757522583,2.793919801712036,0.2001651972532272,1.0,1.0,0.0,314.6497497558594,319.0,69963.046875,0.0,5390.41650390625,1.0,278.1499938964844,283.0405578613281,297.5247497558594,302.0287170410156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920439064502716,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.1279296875,0.0,1784.0576171875,1895.4371337890625,0.0,3593.209716796875,1.0,1.0,0.0,3.0,1.0,0.0
17940120,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.8084920644760132,0.494847685098648,0.4511697590351105,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.9175859689712524,0.7309203147888184,0.6958993077278137,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.8802798390388489,0.6490164995193481,0.4568307101726532,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.795957088470459,0.472474068403244,0.4538475275039673,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.6477065682411194,0.2508523464202881,1.1650997400283811,285.30499267578125,284.95001220703125,305.0111694335937,294.53125,299.40582275390625,297.24273681640625,285.3051452636719,1.0,0.7634134888648987,0.3665774166584015,0.3665774166584015,1.0,1.0,-3.871134996414185,1.07598078250885,2.795154094696045,0.1994619667530059,1.0,1.0,0.0,315.2586364746094,322.0,69972.0234375,0.0,5396.58544921875,1.0,278.1499938964844,283.04119873046875,297.5286560058594,302.0332946777344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920337975025177,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.4111328125,0.0,1784.0576171875,1895.4371337890625,0.0,3592.277099609375,1.0,1.0,0.0,3.0,1.0,0.0
17940180,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.8064581155776978,0.4942490756511688,0.4507445394992828,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9150691032409668,0.7303234338760376,0.6954631209373474,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.8797967433929443,0.6521667838096619,0.4590947329998016,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.7945345640182495,0.4730023741722107,0.4544586837291717,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.6464565396308899,0.2509047389030456,1.1658802032470703,285.3088073730469,284.95001220703125,305.01971435546875,294.55059814453125,299.3998107910156,297.2413635253906,285.3089599609375,1.0,0.7652022838592529,0.365427017211914,0.365427017211914,1.0,1.0,-3.874497652053833,1.0732073783874512,2.801290273666382,0.1959332674741745,1.0,1.0,0.0,318.3027648925781,325.0,70015.71875,0.0,5427.2744140625,1.0,278.1499938964844,283.04425048828125,297.5480041503906,302.0558776855469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919840931892395,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.6171875,0.0,1784.0576171875,1895.4371337890625,0.0,3587.690185546875,1.0,1.0,0.0,3.0,1.0,0.0
17940240,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.8064581155776978,0.4942490756511688,0.4507445394992828,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9150691032409668,0.7303234338760376,0.6954631209373474,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.8797967433929443,0.6521667838096619,0.4590947329998016,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.7945345640182495,0.4730023741722107,0.4544586837291717,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.6464565396308899,0.2509047389030456,1.1658802032470703,285.3088073730469,284.95001220703125,305.01971435546875,294.55059814453125,299.3998107910156,297.2413635253906,285.3089599609375,1.0,0.7652022838592529,0.365427017211914,0.365427017211914,1.0,1.0,-3.874497652053833,1.0732073783874512,2.801290273666382,0.1959332674741745,1.0,1.0,0.0,318.3027648925781,325.0,70015.71875,0.0,5427.2744140625,1.0,278.1499938964844,283.04425048828125,297.5480041503906,302.0558776855469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919840931892395,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.6171875,0.0,1784.0576171875,1895.4371337890625,0.0,3587.690185546875,1.0,1.0,0.0,3.0,1.0,0.0
17940300,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.8054361343383789,0.4939484000205993,0.4505308270454407,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.9138278365135192,0.7300145030021667,0.695235013961792,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.8795571327209473,0.6537338495254517,0.4602205455303192,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7938294410705566,0.4732623398303985,0.4547604322433471,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105773925781,0.6458383202552795,0.2509282231330871,1.166258454322815,285.3106384277344,284.95001220703125,305.0234680175781,294.5600891113281,299.39666748046875,297.2406921386719,285.3107604980469,1.0,0.7660900950431824,0.3648518025875091,0.3648518025875091,1.0,1.0,-3.876138925552368,1.071804165840149,2.8043346405029297,0.1941606104373932,1.0,1.0,0.0,319.8244323730469,325.0,70036.734375,0.0,5442.509765625,1.0,278.1499938964844,283.04571533203125,297.5575561523437,302.0669860839844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195978045463562,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.0693359375,0.0,1784.0576171875,1895.4371337890625,0.0,3585.446044921875,1.0,1.0,0.0,3.0,1.0,0.0
17940360,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.8044167757034302,0.4936478734016418,0.4503170549869537,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.9126001596450806,0.7297000885009766,0.6950015425682068,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.8793200254440308,0.6552969813346863,0.4613431692123413,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.7931293845176697,0.4735203683376312,0.4550602436065674,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.6452253460884094,0.2509504854679107,1.166630744934082,285.3125305175781,284.95001220703125,305.02685546875,294.5694580078125,299.39385986328125,297.2400207519531,285.31268310546875,1.0,0.7669742107391357,0.3643493354320526,0.3643493354320526,1.0,1.0,-3.877760410308838,1.0706210136413574,2.8071393966674805,0.1926111131906509,1.0,1.0,0.0,321.3451843261719,328.0,70058.8671875,0.0,5457.68701171875,1.0,278.1499938964844,283.0472717285156,297.56695556640625,302.0780029296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193610548973083,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.626953125,0.0,1784.0576171875,1895.4371337890625,0.0,3583.2607421875,1.0,1.0,0.0,3.0,1.0,0.0
17940420,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.8023949265480042,0.4930440187454223,0.4498870968818664,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.9101820588111876,0.729040265083313,0.6945052146911621,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.8788483738899231,0.6583999395370483,0.4635719358921051,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.7917400598526001,0.4740231931209564,0.4556476175785064,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.6440119743347168,0.250987708568573,1.167341947555542,285.3161926269531,284.95001220703125,305.03253173828125,294.5877685546875,299.387939453125,297.2387390136719,285.3163452148437,1.0,0.7687241435050964,0.3633444607257843,0.3633444607257843,1.0,1.0,-3.880891799926758,1.0682421922683716,2.812649726867676,0.1895185559988021,1.0,1.0,0.0,324.38116455078125,331.0,70101.1328125,0.0,5487.68798828125,1.0,278.1499938964844,283.0502319335937,297.5852355957031,302.0993957519531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918889820575714,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.3564453125,0.0,1784.0576171875,1895.4371337890625,0.0,3578.90966796875,1.0,1.0,0.0,3.0,1.0,0.0
17940480,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.8023949265480042,0.4930440187454223,0.4498870968818664,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.9101820588111876,0.729040265083313,0.6945052146911621,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.8788483738899231,0.6583999395370483,0.4635719358921051,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.7917400598526001,0.4740231931209564,0.4556476175785064,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.6440119743347168,0.250987708568573,1.167341947555542,285.3161926269531,284.95001220703125,305.03253173828125,294.5877685546875,299.387939453125,297.2387390136719,285.3163452148437,1.0,0.7687241435050964,0.3633444607257843,0.3633444607257843,1.0,1.0,-3.880891799926758,1.0682421922683716,2.812649726867676,0.1895185559988021,1.0,1.0,0.0,324.38116455078125,331.0,70101.1328125,0.0,5487.68798828125,1.0,278.1499938964844,283.0502319335937,297.5852355957031,302.0993957519531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918889820575714,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.3564453125,0.0,1784.0576171875,1895.4371337890625,0.0,3578.90966796875,1.0,1.0,0.0,3.0,1.0,0.0
17940540,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.80039381980896,0.492437869310379,0.4494555294513702,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.9078263640403748,0.7283637523651123,0.6939935684204102,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8783863186836243,0.6614920496940613,0.4657930433750152,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.7903683185577393,0.4745190441608429,0.4562287330627441,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.6428177356719971,0.2510211169719696,1.168036937713623,285.3197326660156,284.95001220703125,305.03662109375,294.6054077148437,299.3817749023437,297.23748779296875,285.3198547363281,1.0,0.7704635262489319,0.3623395562171936,0.3623395562171936,1.0,1.0,-3.88396430015564,1.06583833694458,2.81812596321106,0.1864099502563476,1.0,1.0,0.0,327.4190368652344,334.0,70142.015625,0.0,5517.56494140625,1.0,278.1499938964844,283.0531005859375,297.6031188964844,302.120361328125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184592962265016,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.8232421875,0.0,1784.0576171875,1895.4371337890625,0.0,3574.93310546875,1.0,1.0,0.0,3.0,1.0,0.0
17940600,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.80039381980896,0.492437869310379,0.4494555294513702,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.9078263640403748,0.7283637523651123,0.6939935684204102,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8783863186836243,0.6614920496940613,0.4657930433750152,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.7903683185577393,0.4745190441608429,0.4562287330627441,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.6428177356719971,0.2510211169719696,1.168036937713623,285.3197326660156,284.95001220703125,305.03662109375,294.6054077148437,299.3817749023437,297.23748779296875,285.3198547363281,1.0,0.7704635262489319,0.3623395562171936,0.3623395562171936,1.0,1.0,-3.88396430015564,1.06583833694458,2.81812596321106,0.1864099502563476,1.0,1.0,0.0,327.4190368652344,334.0,70142.015625,0.0,5517.56494140625,1.0,278.1499938964844,283.0531005859375,297.6031188964844,302.120361328125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184592962265016,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.8232421875,0.0,1784.0576171875,1895.4371337890625,0.0,3574.93310546875,1.0,1.0,0.0,3.0,1.0,0.0
17940660,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7984107136726379,0.491824060678482,0.4490180015563965,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.9055301547050476,0.7276498079299927,0.6934477686882019,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.8779259324073792,0.6645554304122925,0.4679948687553406,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7890077233314514,0.4749966561794281,0.4567936062812805,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.6416376829147339,0.2510451078414917,1.168692111968994,285.3226928710937,284.95001220703125,305.0390319824219,294.6223449707031,299.3743591308594,297.2362670898437,285.3227844238281,1.0,0.7721823453903198,0.3612401783466339,0.3612401783466339,1.0,1.0,-3.886899948120117,1.0630773305892944,2.823822498321533,0.1829601526260376,1.0,1.0,0.0,330.4541931152344,337.0,70176.734375,0.0,5547.03515625,1.0,278.1499938964844,283.0555419921875,297.6200561523437,302.1400756835937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180300235748292,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.203125,0.0,1784.0576171875,1895.4371337890625,0.0,3570.967041015625,1.0,1.0,0.0,3.0,1.0,0.0
17940720,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7984107136726379,0.491824060678482,0.4490180015563965,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.9055301547050476,0.7276498079299927,0.6934477686882019,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.8779259324073792,0.6645554304122925,0.4679948687553406,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7890077233314514,0.4749966561794281,0.4567936062812805,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.6416376829147339,0.2510451078414917,1.168692111968994,285.3226928710937,284.95001220703125,305.0390319824219,294.6223449707031,299.3743591308594,297.2362670898437,285.3227844238281,1.0,0.7721823453903198,0.3612401783466339,0.3612401783466339,1.0,1.0,-3.886899948120117,1.0630773305892944,2.823822498321533,0.1829601526260376,1.0,1.0,0.0,330.4541931152344,337.0,70176.734375,0.0,5547.03515625,1.0,278.1499938964844,283.0555419921875,297.6200561523437,302.1400756835937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180300235748292,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.203125,0.0,1784.0576171875,1895.4371337890625,0.0,3570.967041015625,1.0,1.0,0.0,3.0,1.0,0.0
17940780,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.7964444160461426,0.4912033379077911,0.4485748410224914,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.9033014178276062,0.7269057035446167,0.6928742527961731,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.8774675130844116,0.6675950288772583,0.4701806008815765,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.7876580953598022,0.4754587411880493,0.457344502210617,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.6404715180397034,0.2510613799095154,1.1693146228790283,285.3253173828125,284.95001220703125,305.03973388671875,294.638427734375,299.3664855957031,297.23504638671875,285.3254089355469,1.0,0.7738838791847229,0.3601408302783966,0.3601408302783966,1.0,1.0,-3.889718770980835,1.0602623224258425,2.8294565677642822,0.179475337266922,1.0,1.0,0.0,333.4906005859375,340.0,70208.3671875,0.0,5576.18798828125,1.0,278.1499938964844,283.0577697753906,297.63623046875,302.1587829589844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917624294757843,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.9462890625,0.0,1784.0576171875,1895.4371337890625,0.0,3567.2177734375,1.0,1.0,0.0,3.0,1.0,0.0
17940840,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.7964444160461426,0.4912033379077911,0.4485748410224914,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.9033014178276062,0.7269057035446167,0.6928742527961731,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.8774675130844116,0.6675950288772583,0.4701806008815765,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.7876580953598022,0.4754587411880493,0.457344502210617,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.6404715180397034,0.2510613799095154,1.1693146228790283,285.3253173828125,284.95001220703125,305.03973388671875,294.638427734375,299.3664855957031,297.23504638671875,285.3254089355469,1.0,0.7738838791847229,0.3601408302783966,0.3601408302783966,1.0,1.0,-3.889718770980835,1.0602623224258425,2.8294565677642822,0.179475337266922,1.0,1.0,0.0,333.4906005859375,340.0,70208.3671875,0.0,5576.18798828125,1.0,278.1499938964844,283.0577697753906,297.63623046875,302.1587829589844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917624294757843,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.9462890625,0.0,1784.0576171875,1895.4371337890625,0.0,3567.2177734375,1.0,1.0,0.0,3.0,1.0,0.0
17940900,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7954676151275635,0.4908902049064636,0.4483509659767151,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.9022125005722046,0.7265223860740662,0.6925771236419678,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.8772390484809875,0.6691058278083801,0.4712672829627991,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7869873046875,0.4756838381290436,0.457614541053772,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.6398934721946716,0.251066654920578,1.1696135997772217,285.3265075683594,284.95001220703125,305.03936767578125,294.6461486816406,299.36236572265625,297.23443603515625,285.3265991210937,1.0,0.7747281789779663,0.3595911562442779,0.3595911562442779,1.0,1.0,-3.8910841941833496,1.0588380098342896,2.8322460651397705,0.1777246743440628,1.0,1.0,0.0,335.00909423828125,340.0,70222.9765625,0.0,5590.6416015625,1.0,278.1499938964844,283.0588073730469,297.6440124511719,302.1677551269531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174307584762572,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.0673828125,0.0,1784.0576171875,1895.4371337890625,0.0,3565.42919921875,1.0,1.0,0.0,3.0,1.0,0.0
17940960,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.7944962382316589,0.4905767142772674,0.4481264948844909,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.90112966299057,0.7261342406272888,0.6922751665115356,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.8770124912261963,0.670612633228302,0.4723511040210724,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.7863204479217529,0.4759064614772796,0.4578821063041687,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.6393197178840637,0.2510709166526794,1.1699074506759644,285.32781982421875,284.95001220703125,305.03857421875,294.65362548828125,299.3586730957031,297.2338256835937,285.3279113769531,1.0,0.7755690813064575,0.3591321110725403,0.3591321110725403,1.0,1.0,-3.892430543899536,1.0576928853988647,2.834737777709961,0.1762572675943374,1.0,1.0,0.0,336.5274658203125,343.0,70239.03125,0.0,5605.0400390625,1.0,278.1499938964844,283.0599365234375,297.651611328125,302.1766052246094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172486066818236,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.306640625,0.0,1784.0576171875,1895.4371337890625,0.0,3563.74560546875,1.0,1.0,0.0,3.0,1.0,0.0
17941020,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.7925668954849243,0.4899434447288513,0.4476721882820129,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.8989697098731995,0.7253268361091614,0.6916422247886658,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.8765578269958496,0.6735987663269043,0.4744999408721924,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.7849928736686707,0.4763346016407013,0.4584014415740967,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.638181209564209,0.2510720789432525,1.170462727546692,285.3302307128906,284.95001220703125,305.0354919433594,294.6678161621094,299.35089111328125,297.23260498046875,285.330322265625,1.0,0.777232825756073,0.3582140207290649,0.3582140207290649,1.0,1.0,-3.8950023651123047,1.0553957223892212,2.839606523513794,0.1733451187610626,1.0,1.0,0.0,339.5612487792969,346.0,70268.3984375,0.0,5633.458984375,1.0,278.1499938964844,283.0619812011719,297.6657409667969,302.193115234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168887734413148,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.1923828125,0.0,1784.0576171875,1895.4371337890625,0.0,3560.4189453125,1.0,1.0,0.0,3.0,1.0,0.0
17941080,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.7925668954849243,0.4899434447288513,0.4476721882820129,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.8989697098731995,0.7253268361091614,0.6916422247886658,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.8765578269958496,0.6735987663269043,0.4744999408721924,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.7849928736686707,0.4763346016407013,0.4584014415740967,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.638181209564209,0.2510720789432525,1.170462727546692,285.3302307128906,284.95001220703125,305.0354919433594,294.6678161621094,299.35089111328125,297.23260498046875,285.330322265625,1.0,0.777232825756073,0.3582140207290649,0.3582140207290649,1.0,1.0,-3.8950023651123047,1.0553957223892212,2.839606523513794,0.1733451187610626,1.0,1.0,0.0,339.5612487792969,346.0,70268.3984375,0.0,5633.458984375,1.0,278.1499938964844,283.0619812011719,297.6657409667969,302.193115234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168887734413148,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.1923828125,0.0,1784.0576171875,1895.4371337890625,0.0,3560.4189453125,1.0,1.0,0.0,3.0,1.0,0.0
17941140,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.7906567454338074,0.4893055856227875,0.4472143352031708,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324584960937,0.8968262672424316,0.7245017886161804,0.6909931898117065,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.8761095404624939,0.6765704154968262,0.476638913154602,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.7836796045303345,0.4767530560493469,0.458912044763565,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.6370580792427063,0.2510690987110138,1.171000838279724,285.3324279785156,284.95001220703125,305.0304260253906,294.6809387207031,299.3427734375,297.2314147949219,285.33251953125,1.0,0.7788856029510498,0.3572959303855896,0.3572959303855896,1.0,1.0,-3.89750599861145,1.053072810173035,2.844433069229126,0.170424222946167,1.0,1.0,0.0,342.5975341796875,349.0,70295.703125,0.0,5661.71435546875,1.0,278.1499938964844,283.0639038085937,297.67926025390625,302.2088928222656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165925979614258,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.638671875,0.0,1784.0576171875,1895.4371337890625,0.0,3557.68017578125,1.0,1.0,0.0,3.0,1.0,0.0
17941200,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.7906567454338074,0.4893055856227875,0.4472143352031708,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324584960937,0.8968262672424316,0.7245017886161804,0.6909931898117065,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.8761095404624939,0.6765704154968262,0.476638913154602,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.7836796045303345,0.4767530560493469,0.458912044763565,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.6370580792427063,0.2510690987110138,1.171000838279724,285.3324279785156,284.95001220703125,305.0304260253906,294.6809387207031,299.3427734375,297.2314147949219,285.33251953125,1.0,0.7788856029510498,0.3572959303855896,0.3572959303855896,1.0,1.0,-3.89750599861145,1.053072810173035,2.844433069229126,0.170424222946167,1.0,1.0,0.0,342.5975341796875,349.0,70295.703125,0.0,5661.71435546875,1.0,278.1499938964844,283.0639038085937,297.67926025390625,302.2088928222656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165925979614258,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.638671875,0.0,1784.0576171875,1895.4371337890625,0.0,3557.68017578125,1.0,1.0,0.0,3.0,1.0,0.0
17941260,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.7889884114265442,0.4887346625328064,0.4468033909797668,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.8949453830718994,0.7237414121627808,0.6903904676437378,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.8757113814353943,0.6791528463363647,0.4784992635250091,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.7825286984443665,0.4771007597446441,0.4593426883220672,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.6360777616500854,0.2510578632354736,1.171437382698059,285.333984375,284.95001220703125,305.02423095703125,294.6915283203125,299.3349914550781,297.2303466796875,285.33404541015625,1.0,0.7803202867507935,0.3564978539943695,0.3564978539943695,1.0,1.0,-3.899569272994995,1.0510128736495972,2.8485565185546875,0.1678738594055175,1.0,1.0,0.0,345.26776123046875,349.0,70315.5,0.0,5686.14599609375,1.0,278.1499938964844,283.0653076171875,297.68975830078125,302.2211608886719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163309931755066,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.2373046875,0.0,1784.0576171875,1895.4371337890625,0.0,3555.2607421875,1.0,1.0,0.0,3.0,1.0,0.0
