time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941320,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.7887617945671082,0.4886561632156372,0.4467467963695526,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.8946892619132996,0.7236353754997253,0.6903061270713806,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.8756567239761353,0.6795026659965515,0.4787513613700866,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.7823720574378967,0.4771467447280884,0.4594001173973083,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.6359446048736572,0.2510557174682617,1.1714943647384644,285.33416748046875,284.95001220703125,305.02325439453125,294.6929016113281,299.3338928222656,297.2301940917969,285.334228515625,1.0,0.7805145978927612,0.356389045715332,0.356389045715332,1.0,1.0,-3.899840831756592,1.0507287979125977,2.849112033843994,0.1675253212451934,1.0,1.0,0.0,345.63189697265625,352.0,70317.9453125,0.0,5689.4482421875,1.0,278.1499938964844,283.06549072265625,297.69110107421875,302.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916296660900116,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.943359375,0.0,1784.0576171875,1895.4371337890625,0.0,3554.943359375,1.0,1.0,0.0,3.0,1.0,0.0
17941380,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.7868842482566833,0.4880001544952392,0.446273922920227,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.8925673365592957,0.7227494716644287,0.6896012425422668,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.875207781791687,0.682417094707489,0.4808516800403595,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.7810764908790588,0.47752845287323,0.459877461194992,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.6348439455032349,0.2510373294353485,1.1719671487808228,285.33563232421875,284.95001220703125,305.0138854980469,294.7035827636719,299.3246459960937,297.22900390625,285.335693359375,1.0,0.7821313142776489,0.3554821610450744,0.3554821610450744,1.0,1.0,-3.9020941257476807,1.0483551025390625,2.853739023208618,0.1646182388067245,1.0,1.0,0.0,348.6693725585937,355.0,70337.6796875,0.0,5716.9736328125,1.0,278.1499938964844,283.06689453125,297.7021789550781,302.2356262207031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160692095756532,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.697265625,0.0,1784.0576171875,1895.4371337890625,0.0,3552.83935546875,1.0,1.0,0.0,3.0,1.0,0.0
17941440,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.7868842482566833,0.4880001544952392,0.446273922920227,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.8925673365592957,0.7227494716644287,0.6896012425422668,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.875207781791687,0.682417094707489,0.4808516800403595,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.7810764908790588,0.47752845287323,0.459877461194992,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.6348439455032349,0.2510373294353485,1.1719671487808228,285.33563232421875,284.95001220703125,305.0138854980469,294.7035827636719,299.3246459960937,297.22900390625,285.335693359375,1.0,0.7821313142776489,0.3554821610450744,0.3554821610450744,1.0,1.0,-3.9020941257476807,1.0483551025390625,2.853739023208618,0.1646182388067245,1.0,1.0,0.0,348.6693725585937,355.0,70337.6796875,0.0,5716.9736328125,1.0,278.1499938964844,283.06689453125,297.7021789550781,302.2356262207031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160692095756532,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.697265625,0.0,1784.0576171875,1895.4371337890625,0.0,3552.83935546875,1.0,1.0,0.0,3.0,1.0,0.0
17941500,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.7859508991241455,0.4876675307750702,0.446033626794815,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8915095329284668,0.7222933173179626,0.6892367005348206,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8749820590019226,0.683861494064331,0.4818931519985199,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.7804310321807861,0.4777109324932098,0.4601084887981415,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.6342969536781311,0.2510246038436889,1.172188639640808,285.336181640625,284.95001220703125,305.00836181640625,294.7084350585937,299.3197326660156,297.2283630371094,285.33624267578125,1.0,0.7829318642616272,0.3550286889076233,0.3550286889076233,1.0,1.0,-3.903164386749268,1.0471489429473877,2.85601544380188,0.1631604880094528,1.0,1.0,0.0,350.1881103515625,355.0,70345.6171875,0.0,5730.5654296875,1.0,278.1499938964844,283.06744384765625,297.7071228027344,302.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159621000289916,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.142578125,0.0,1784.0576171875,1895.4371337890625,0.0,3551.8486328125,1.0,1.0,0.0,3.0,1.0,0.0
17941560,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.7850212454795837,0.4873322248458862,0.4457910358905792,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.8904543519020081,0.7218296527862549,0.6888651847839355,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.8747557401657104,0.6852979063987732,0.4829293191432953,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.7797873020172119,0.4778883159160614,0.4603349566459656,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.6337522268295288,0.2510098218917846,1.1724013090133667,285.3366394042969,284.95001220703125,305.00225830078125,294.71295166015625,299.314697265625,297.2277526855469,285.336669921875,1.0,0.783727765083313,0.3545766174793243,0.3545766174793243,1.0,1.0,-3.904200792312622,1.0459353923797607,2.8582653999328613,0.1617044061422348,1.0,1.0,0.0,351.7071838378906,358.0,70352.5234375,0.0,5744.05810546875,1.0,278.1499938964844,283.06793212890625,297.7117004394531,302.2467041015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158647060394288,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.3525390625,0.0,1784.0576171875,1895.4371337890625,0.0,3550.94775390625,1.0,1.0,0.0,3.0,1.0,0.0
17941620,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.7831720113754272,0.4866517186164856,0.4452975392341614,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.8883504867553711,0.7208770513534546,0.6880990266799927,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.8743003010749817,0.6881453394889832,0.4849843382835388,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.7785038948059082,0.4782262146472931,0.4607724845409393,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.6326684951782227,0.2509731948375702,1.1727968454360962,285.3371887207031,284.95001220703125,304.98828125,294.72088623046875,299.3040466308594,297.2264709472656,285.33721923828125,1.0,0.7853040099143982,0.353672444820404,0.353672444820404,1.0,1.0,-3.906161069869995,1.0434703826904297,2.862690687179565,0.1587848365306854,1.0,1.0,0.0,354.74609375,361.0,70362.7109375,0.0,5770.70458984375,1.0,278.1499938964844,283.06866455078125,297.7197570800781,302.2559814453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915694296360016,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.96484375,0.0,1784.0576171875,1895.4371337890625,0.0,3549.370849609375,1.0,1.0,0.0,3.0,1.0,0.0
17941680,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.7831720113754272,0.4866517186164856,0.4452975392341614,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.8883504867553711,0.7208770513534546,0.6880990266799927,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.8743003010749817,0.6881453394889832,0.4849843382835388,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.7785038948059082,0.4782262146472931,0.4607724845409393,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.6326684951782227,0.2509731948375702,1.1727968454360962,285.3371887207031,284.95001220703125,304.98828125,294.72088623046875,299.3040466308594,297.2264709472656,285.33721923828125,1.0,0.7853040099143982,0.353672444820404,0.353672444820404,1.0,1.0,-3.906161069869995,1.0434703826904297,2.862690687179565,0.1587848365306854,1.0,1.0,0.0,354.74609375,361.0,70362.7109375,0.0,5770.70458984375,1.0,278.1499938964844,283.06866455078125,297.7197570800781,302.2559814453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915694296360016,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.96484375,0.0,1784.0576171875,1895.4371337890625,0.0,3549.370849609375,1.0,1.0,0.0,3.0,1.0,0.0
17941740,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.7813373804092407,0.4859598577022552,0.4447944760322571,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.8862582445144653,0.7198972105979919,0.6873078942298889,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.8738434314727783,0.69096440076828,0.487020194530487,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.7772278785705566,0.4785451292991638,0.461192786693573,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.6315930485725403,0.2509287893772125,1.1731594800949097,285.3373413085937,284.95001220703125,304.97186279296875,294.727294921875,299.2928161621094,297.22515869140625,285.3373413085937,1.0,0.7868629097938538,0.3527682721614837,0.3527682721614837,1.0,1.0,-3.9079957008361816,1.0409621000289917,2.8670337200164795,0.1558566093444824,1.0,1.0,0.0,357.7870178222656,364.0,70368.71875,0.0,5796.98388671875,1.0,278.1499938964844,283.0691223144531,297.7265014648437,302.2637023925781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155792593955994,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.64453125,0.0,1784.0576171875,1895.4371337890625,0.0,3548.306396484375,1.0,1.0,0.0,3.0,1.0,0.0
17941800,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.7813373804092407,0.4859598577022552,0.4447944760322571,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.8862582445144653,0.7198972105979919,0.6873078942298889,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.8738434314727783,0.69096440076828,0.487020194530487,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.7772278785705566,0.4785451292991638,0.461192786693573,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.6315930485725403,0.2509287893772125,1.1731594800949097,285.3373413085937,284.95001220703125,304.97186279296875,294.727294921875,299.2928161621094,297.22515869140625,285.3373413085937,1.0,0.7868629097938538,0.3527682721614837,0.3527682721614837,1.0,1.0,-3.9079957008361816,1.0409621000289917,2.8670337200164795,0.1558566093444824,1.0,1.0,0.0,357.7870178222656,364.0,70368.71875,0.0,5796.98388671875,1.0,278.1499938964844,283.0691223144531,297.7265014648437,302.2637023925781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155792593955994,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.64453125,0.0,1784.0576171875,1895.4371337890625,0.0,3548.306396484375,1.0,1.0,0.0,3.0,1.0,0.0
17941860,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.7795131802558899,0.4852502048015594,0.4442763924598694,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.8841717839241028,0.718877911567688,0.6864806413650513,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.8733781576156616,0.6937403082847595,0.4890269041061401,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.7759531140327454,0.4788353145122528,0.4615870118141174,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.6305217146873474,0.2508725523948669,1.1734721660614014,285.3368225097656,284.95001220703125,304.9529113769531,294.7320861816406,299.280517578125,297.2237854003906,285.3367919921875,1.0,0.788396954536438,0.3518281280994415,0.3518281280994415,1.0,1.0,-3.9096429347991934,1.0382729768753052,2.8713700771331787,0.1527998149394989,1.0,1.0,0.0,360.8285827636719,367.0,70367.625,0.0,5822.6826171875,1.0,278.1499938964844,283.069091796875,297.7312927246094,302.2690734863281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154804944992064,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.8203125,0.0,1784.0576171875,1895.4371337890625,0.0,3547.392333984375,1.0,1.0,0.0,3.0,1.0,0.0
17941920,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.7795131802558899,0.4852502048015594,0.4442763924598694,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.8841717839241028,0.718877911567688,0.6864806413650513,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.8733781576156616,0.6937403082847595,0.4890269041061401,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.7759531140327454,0.4788353145122528,0.4615870118141174,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.6305217146873474,0.2508725523948669,1.1734721660614014,285.3368225097656,284.95001220703125,304.9529113769531,294.7320861816406,299.280517578125,297.2237854003906,285.3367919921875,1.0,0.788396954536438,0.3518281280994415,0.3518281280994415,1.0,1.0,-3.9096429347991934,1.0382729768753052,2.8713700771331787,0.1527998149394989,1.0,1.0,0.0,360.8285827636719,367.0,70367.625,0.0,5822.6826171875,1.0,278.1499938964844,283.069091796875,297.7312927246094,302.2690734863281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154804944992064,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.8203125,0.0,1784.0576171875,1895.4371337890625,0.0,3547.392333984375,1.0,1.0,0.0,3.0,1.0,0.0
17941980,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.7777029871940613,0.4845283329486847,0.4437479972839355,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.882097601890564,0.7178333401679993,0.6856302618980408,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.8729114532470703,0.6964889764785767,0.4910151064395904,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.774685263633728,0.4791066944599151,0.4619641602039337,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.6294571161270142,0.2508086264133453,1.1737524271011353,285.3358764648437,284.95001220703125,304.93133544921875,294.7351989746094,299.2676696777344,297.2223815917969,285.3358459472656,1.0,0.7899143695831299,0.3508879542350769,0.3508879542350769,1.0,1.0,-3.911167621612549,1.0355380773544312,2.875629425048828,0.1497316360473632,1.0,1.0,0.0,363.8729248046875,370.0,70362.4375,0.0,5848.0224609375,1.0,278.1499938964844,283.0687561035156,297.7348327636719,302.2728881835937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154567122459412,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.0791015625,0.0,1784.0576171875,1895.4371337890625,0.0,3547.172607421875,1.0,1.0,0.0,3.0,1.0,0.0
17942040,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.7777029871940613,0.4845283329486847,0.4437479972839355,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.882097601890564,0.7178333401679993,0.6856302618980408,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.8729114532470703,0.6964889764785767,0.4910151064395904,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.774685263633728,0.4791066944599151,0.4619641602039337,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.6294571161270142,0.2508086264133453,1.1737524271011353,285.3358764648437,284.95001220703125,304.93133544921875,294.7351989746094,299.2676696777344,297.2223815917969,285.3358459472656,1.0,0.7899143695831299,0.3508879542350769,0.3508879542350769,1.0,1.0,-3.911167621612549,1.0355380773544312,2.875629425048828,0.1497316360473632,1.0,1.0,0.0,363.8729248046875,370.0,70362.4375,0.0,5848.0224609375,1.0,278.1499938964844,283.0687561035156,297.7348327636719,302.2728881835937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154567122459412,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.0791015625,0.0,1784.0576171875,1895.4371337890625,0.0,3547.172607421875,1.0,1.0,0.0,3.0,1.0,0.0
17942100,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.7768016457557678,0.4841602742671966,0.4434777498245239,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.8810631036758423,0.7172968983650208,0.6851921081542969,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.8726750612258911,0.6978474259376526,0.4919984638690948,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.7740517854690552,0.4792315065860748,0.4621428549289703,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.6289258599281311,0.2507722675800323,1.173873782157898,285.3351745605469,284.95001220703125,304.9195251464844,294.736083984375,299.2608947753906,297.2216491699219,285.33514404296875,1.0,0.7906638979911804,0.3504178822040558,0.3504178822040558,1.0,1.0,-3.9118597507476807,1.0341475009918213,2.87771224975586,0.1481947600841522,1.0,1.0,0.0,365.3953552246094,370.0,70357.359375,0.0,5860.47265625,1.0,278.1499938964844,283.0683898925781,297.7358093261719,302.2738647460937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915453553199768,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.6474609375,0.0,1784.0576171875,1895.4371337890625,0.0,3547.143310546875,1.0,1.0,0.0,3.0,1.0,0.0
17942160,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.7759043574333191,0.4837899804115295,0.4432052075862884,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8800321817398071,0.7167547345161438,0.6847482919692993,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8724386692047119,0.6991991400718689,0.4929769933223724,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.7734202742576599,0.4793518483638763,0.4623171687126159,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.6283963322639465,0.2507342994213104,1.1739875078201294,285.3345947265625,284.95001220703125,304.90704345703125,294.73651123046875,299.2546691894531,297.220947265625,285.3345642089844,1.0,0.7914088368415833,0.3500608503818512,0.3500608503818512,1.0,1.0,-3.912522077560425,1.0331087112426758,2.879413366317749,0.1470182090997696,1.0,1.0,0.0,366.9178466796875,373.0,70353.890625,0.0,5872.82666015625,1.0,278.1499938964844,283.0681457519531,297.73638916015625,302.27447509765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154692888259888,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.2900390625,0.0,1784.0576171875,1895.4371337890625,0.0,3547.289306640625,1.0,1.0,0.0,3.0,1.0,0.0
17942220,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.7741174697875977,0.4830342233181,0.4426469206809997,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.8779749274253845,0.7156388163566589,0.6838312149047852,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.8719577789306641,0.7018640637397766,0.494907796382904,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.7721565961837769,0.4795668125152588,0.4626420140266418,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330993652344,0.6273385286331177,0.2506490647792816,1.174174189567566,285.33306884765625,284.95001220703125,304.87994384765625,294.7359619140625,299.2416381835937,297.2194519042969,285.3330078125,1.0,0.7928770780563354,0.3493467569351196,0.3493467569351196,1.0,1.0,-3.913686513900757,1.0310252904891968,2.8826613426208496,0.1447052061557769,1.0,1.0,0.0,369.96087646484375,376.0,70342.5859375,0.0,5897.00830078125,1.0,278.1499938964844,283.0673828125,297.7358093261719,302.273681640625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155166745185852,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.57421875,0.0,1784.0576171875,1895.4371337890625,0.0,3547.727783203125,1.0,1.0,0.0,3.0,1.0,0.0
17942280,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.7741174697875977,0.4830342233181,0.4426469206809997,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.8779749274253845,0.7156388163566589,0.6838312149047852,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.8719577789306641,0.7018640637397766,0.494907796382904,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.7721565961837769,0.4795668125152588,0.4626420140266418,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330993652344,0.6273385286331177,0.2506490647792816,1.174174189567566,285.33306884765625,284.95001220703125,304.87994384765625,294.7359619140625,299.2416381835937,297.2194519042969,285.3330078125,1.0,0.7928770780563354,0.3493467569351196,0.3493467569351196,1.0,1.0,-3.913686513900757,1.0310252904891968,2.8826613426208496,0.1447052061557769,1.0,1.0,0.0,369.96087646484375,376.0,70342.5859375,0.0,5897.00830078125,1.0,278.1499938964844,283.0673828125,297.7358093261719,302.273681640625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155166745185852,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.57421875,0.0,1784.0576171875,1895.4371337890625,0.0,3547.727783203125,1.0,1.0,0.0,3.0,1.0,0.0
17942340,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.7723445296287537,0.4822654724121094,0.4420777857303619,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.8759305477142334,0.7144976258277893,0.6828912496566772,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.871471643447876,0.7044904828071594,0.4968135356903076,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.7708990573883057,0.4797616600990295,0.4629486203193664,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.6262853741645813,0.2505563199520111,1.1743295192718506,285.3311462402344,284.95001220703125,304.8500061035156,294.7334289550781,299.2280578613281,297.2179260253906,285.3310852050781,1.0,0.7943276762962341,0.3486326932907104,0.3486326932907104,1.0,1.0,-3.914720058441162,1.0289007425308228,2.885819435119629,0.1423908621072769,1.0,1.0,0.0,373.0061340332031,379.0,70327.0859375,0.0,5920.791015625,1.0,278.1499938964844,283.0663146972656,297.73388671875,302.2713317871094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156631231307985,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.931640625,0.0,1784.0576171875,1895.4371337890625,0.0,3549.08251953125,1.0,1.0,0.0,3.0,1.0,0.0
17942400,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.7723445296287537,0.4822654724121094,0.4420777857303619,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.8759305477142334,0.7144976258277893,0.6828912496566772,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.871471643447876,0.7044904828071594,0.4968135356903076,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.7708990573883057,0.4797616600990295,0.4629486203193664,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.6262853741645813,0.2505563199520111,1.1743295192718506,285.3311462402344,284.95001220703125,304.8500061035156,294.7334289550781,299.2280578613281,297.2179260253906,285.3310852050781,1.0,0.7943276762962341,0.3486326932907104,0.3486326932907104,1.0,1.0,-3.914720058441162,1.0289007425308228,2.885819435119629,0.1423908621072769,1.0,1.0,0.0,373.0061340332031,379.0,70327.0859375,0.0,5920.791015625,1.0,278.1499938964844,283.0663146972656,297.73388671875,302.2713317871094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156631231307985,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.931640625,0.0,1784.0576171875,1895.4371337890625,0.0,3549.08251953125,1.0,1.0,0.0,3.0,1.0,0.0
17942460,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.7706484794616699,0.4815073609352112,0.4415148794651031,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.8739707469940186,0.7133631110191345,0.6819546818733215,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.8709778189659119,0.7069211602210999,0.4985881447792053,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.7696892023086548,0.4799194931983948,0.4632169306278229,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.6252720952033997,0.2504553198814392,1.1744306087493896,285.3285217285156,284.95001220703125,304.819580078125,294.73004150390625,299.213623046875,297.2161865234375,285.32843017578125,1.0,0.7956944108009338,0.3478373289108276,0.3478373289108276,1.0,1.0,-3.915495872497559,1.0264300107955933,2.889065980911255,0.1398048400878906,1.0,1.0,0.0,375.93463134765625,379.0,70303.8671875,0.0,5942.9609375,1.0,278.1499938964844,283.0647277832031,297.7305908203125,302.2670288085937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157819151878356,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.857421875,0.0,1784.0576171875,1895.4371337890625,0.0,3550.181640625,1.0,1.0,0.0,3.0,1.0,0.0
17942520,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.7705780267715454,0.4814755320549011,0.4414912164211273,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.8738893270492554,0.7133153676986694,0.6819151639938354,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.8709568977355957,0.7070208787918091,0.4986611902713775,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.7696388959884644,0.4799257218837738,0.4632278084754944,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.6252298951148987,0.2504509687423706,1.1744341850280762,285.3283996582031,284.95001220703125,304.8182983398437,294.7298889160156,299.2130126953125,297.21612548828125,285.32830810546875,1.0,0.7957509756088257,0.3478041887283325,0.3478041887283325,1.0,1.0,-3.915525197982788,1.0263255834579468,2.889199733734131,0.1396966129541397,1.0,1.0,0.0,376.0567932128906,382.0,70302.8359375,0.0,5943.8759765625,1.0,278.1499938964844,283.0646667480469,297.7304382324219,302.2668151855469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157858490943908,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.67578125,0.0,1784.0576171875,1895.4371337890625,0.0,3550.2177734375,1.0,1.0,0.0,3.0,1.0,0.0
17942580,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.7688168883323669,0.4806666672229767,0.44088876247406,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.8718492984771729,0.7120934128761292,0.6809037923812866,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.8703950047492981,0.7094130516052246,0.5004228949546814,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.7683753967285156,0.4800621569156647,0.463482141494751,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.6241697072982788,0.250333160161972,1.1744887828826904,285.3252258300781,284.95001220703125,304.7860412597656,294.7263488769531,299.1974792480469,297.2138977050781,285.3251037597656,1.0,0.7971450686454773,0.3469756841659546,0.3469756841659546,1.0,1.0,-3.9160757064819336,1.023658037185669,2.8924176692962646,0.1369893848896026,1.0,1.0,0.0,379.1166076660156,385.0,70274.4609375,0.0,5966.19287109375,1.0,278.1499938964844,283.0627136230469,297.72674560546875,302.261474609375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915852665901184,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.7265625,0.0,1784.0576171875,1895.4371337890625,0.0,3550.8359375,1.0,1.0,0.0,3.0,1.0,0.0
17942640,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.7688168883323669,0.4806666672229767,0.44088876247406,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.8718492984771729,0.7120934128761292,0.6809037923812866,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.8703950047492981,0.7094130516052246,0.5004228949546814,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.7683753967285156,0.4800621569156647,0.463482141494751,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.6241697072982788,0.250333160161972,1.1744887828826904,285.3252258300781,284.95001220703125,304.7860412597656,294.7263488769531,299.1974792480469,297.2138977050781,285.3251037597656,1.0,0.7971450686454773,0.3469756841659546,0.3469756841659546,1.0,1.0,-3.9160757064819336,1.023658037185669,2.8924176692962646,0.1369893848896026,1.0,1.0,0.0,379.1166076660156,385.0,70274.4609375,0.0,5966.19287109375,1.0,278.1499938964844,283.0627136230469,297.72674560546875,302.261474609375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915852665901184,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.7265625,0.0,1784.0576171875,1895.4371337890625,0.0,3550.8359375,1.0,1.0,0.0,3.0,1.0,0.0
17942700,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.767937958240509,0.480252742767334,0.4405792653560638,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.8708292841911316,0.7114646434783936,0.6803812980651855,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.8700969815254211,0.7105657458305359,0.5012704730033875,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.7677412629127502,0.4801161289215088,0.4635962545871734,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.6236370205879211,0.2502682209014892,1.174489974975586,285.3234558105469,284.95001220703125,304.76971435546875,294.7245788574219,299.1895751953125,297.21270751953125,285.3233642578125,1.0,0.7978276014328003,0.3465614318847656,0.3465614318847656,1.0,1.0,-3.916233539581299,1.0222876071929932,2.8939459323883057,0.1356346905231475,1.0,1.0,0.0,380.6470642089844,385.0,70258.6484375,0.0,5976.9716796875,1.0,278.1499938964844,283.0616149902344,297.7248840332031,302.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158690571784972,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.015625,0.0,1784.0576171875,1895.4371337890625,0.0,3550.98779296875,1.0,1.0,0.0,3.0,1.0,0.0
17942760,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.7670633792877197,0.4798365235328674,0.4402675926685333,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217468261719,0.8698137402534485,0.7108312845230103,0.6798542737960815,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217468261719,0.8697981834411621,0.7117099761962891,0.5021112561225891,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.7671093940734863,0.4801658689975738,0.4637062549591064,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.6231051087379456,0.2502017915248871,1.1744842529296875,285.32177734375,284.95001220703125,304.7532653808594,294.7228088378906,299.1819763183594,297.2115173339844,285.3216552734375,1.0,0.7985057830810547,0.346194714307785,0.346194714307785,1.0,1.0,-3.916361808776856,1.021060347557068,2.895301342010498,0.1344323456287384,1.0,1.0,0.0,382.1772766113281,388.0,70243.5859375,0.0,5987.64990234375,1.0,278.1499938964844,283.060546875,297.7230224609375,302.2558288574219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158834218978882,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.3955078125,0.0,1784.0576171875,1895.4371337890625,0.0,3551.120849609375,1.0,1.0,0.0,3.0,1.0,0.0
17942820,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.765322744846344,0.4789884686470032,0.4396303594112396,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.8677903413772583,0.7095373868942261,0.6787740588188171,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.8691883683204651,0.7139517068862915,0.5037561058998108,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.7658462524414062,0.4802403748035431,0.4639029502868652,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182983398437,0.622039794921875,0.2500599920749664,1.1744320392608645,285.3182373046875,284.95001220703125,304.7200012207031,294.7192687988281,299.1667175292969,297.20916748046875,285.318115234375,1.0,0.7998388409614563,0.3454612791538238,0.3454612791538238,1.0,1.0,-3.916448831558228,1.018572211265564,2.897876501083374,0.1320476084947586,1.0,1.0,0.0,385.2335815429688,391.0,70211.6796875,0.0,6008.42236328125,1.0,278.1499938964844,283.058349609375,297.7193908691406,302.2501220703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158971905708312,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.94140625,0.0,1784.0576171875,1895.4371337890625,0.0,3551.247802734375,1.0,1.0,0.0,3.0,1.0,0.0
17942880,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.765322744846344,0.4789884686470032,0.4396303594112396,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.8677903413772583,0.7095373868942261,0.6787740588188171,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.8691883683204651,0.7139517068862915,0.5037561058998108,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.7658462524414062,0.4802403748035431,0.4639029502868652,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182983398437,0.622039794921875,0.2500599920749664,1.1744320392608645,285.3182373046875,284.95001220703125,304.7200012207031,294.7192687988281,299.1667175292969,297.20916748046875,285.318115234375,1.0,0.7998388409614563,0.3454612791538238,0.3454612791538238,1.0,1.0,-3.916448831558228,1.018572211265564,2.897876501083374,0.1320476084947586,1.0,1.0,0.0,385.2335815429688,391.0,70211.6796875,0.0,6008.42236328125,1.0,278.1499938964844,283.058349609375,297.7193908691406,302.2501220703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158971905708312,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.94140625,0.0,1784.0576171875,1895.4371337890625,0.0,3551.247802734375,1.0,1.0,0.0,3.0,1.0,0.0
17942940,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.7635964155197144,0.4781235456466675,0.4389781951904297,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.8657816052436829,0.708215594291687,0.6776674389839172,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.8685734272003174,0.7161514759063721,0.5053696036338806,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.7645877003669739,0.480288028717041,0.4640746116638183,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.6209744811058044,0.2499093115329742,1.174339771270752,285.31451416015625,284.95001220703125,304.686279296875,294.7157592773437,299.15142822265625,297.20684814453125,285.3143920898437,1.0,0.8011484146118164,0.3447278439998626,0.3447278439998626,1.0,1.0,-3.916370153427124,1.0160329341888428,2.900337219238281,0.1296655088663101,1.0,1.0,0.0,388.2857055664063,394.0,70177.71875,0.0,6028.619140625,1.0,278.1499938964844,283.05596923828125,297.7158203125,302.2443542480469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158977270126344,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.2197265625,0.0,1784.0576171875,1895.4371337890625,0.0,3551.2529296875,1.0,1.0,0.0,3.0,1.0,0.0
17943000,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.7635964155197144,0.4781235456466675,0.4389781951904297,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.8657816052436829,0.708215594291687,0.6776674389839172,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.8685734272003174,0.7161514759063721,0.5053696036338806,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.7645877003669739,0.480288028717041,0.4640746116638183,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.6209744811058044,0.2499093115329742,1.174339771270752,285.31451416015625,284.95001220703125,304.686279296875,294.7157592773437,299.15142822265625,297.20684814453125,285.3143920898437,1.0,0.8011484146118164,0.3447278439998626,0.3447278439998626,1.0,1.0,-3.916370153427124,1.0160329341888428,2.900337219238281,0.1296655088663101,1.0,1.0,0.0,388.2857055664063,394.0,70177.71875,0.0,6028.619140625,1.0,278.1499938964844,283.05596923828125,297.7158203125,302.2443542480469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158977270126344,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.2197265625,0.0,1784.0576171875,1895.4371337890625,0.0,3551.2529296875,1.0,1.0,0.0,3.0,1.0,0.0
17943060,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.7618828415870667,0.4772396981716156,0.4383091330528259,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.8637859225273132,0.7068625092506409,0.6765312552452087,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.8679519891738892,0.718303918838501,0.5069496631622314,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.7633311152458191,0.4803039133548736,0.4642164707183838,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.310791015625,0.6199074983596802,0.2497493326663971,1.1742051839828491,285.31072998046875,284.95001220703125,304.6520690917969,294.7123107910156,299.136474609375,297.2046203613281,285.31060791015625,1.0,0.8024322390556335,0.3440591394901275,0.3440591394901275,1.0,1.0,-3.9161086082458496,1.013651967048645,2.902456521987915,0.1274987906217575,1.0,1.0,0.0,391.3327941894531,397.0,70143.2421875,0.0,6048.173828125,1.0,278.1499938964844,283.0535583496094,297.7123107910156,302.23858642578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915888786315918,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.4306640625,0.0,1784.0576171875,1895.4371337890625,0.0,3551.17041015625,1.0,1.0,0.0,3.0,1.0,0.0
17943120,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.7618828415870667,0.4772396981716156,0.4383091330528259,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.8637859225273132,0.7068625092506409,0.6765312552452087,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.8679519891738892,0.718303918838501,0.5069496631622314,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.7633311152458191,0.4803039133548736,0.4642164707183838,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.310791015625,0.6199074983596802,0.2497493326663971,1.1742051839828491,285.31072998046875,284.95001220703125,304.6520690917969,294.7123107910156,299.136474609375,297.2046203613281,285.31060791015625,1.0,0.8024322390556335,0.3440591394901275,0.3440591394901275,1.0,1.0,-3.9161086082458496,1.013651967048645,2.902456521987915,0.1274987906217575,1.0,1.0,0.0,391.3327941894531,397.0,70143.2421875,0.0,6048.173828125,1.0,278.1499938964844,283.0535583496094,297.7123107910156,302.23858642578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915888786315918,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.4306640625,0.0,1784.0576171875,1895.4371337890625,0.0,3551.17041015625,1.0,1.0,0.0,3.0,1.0,0.0
17943180,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.7601841688156128,0.4763414859771728,0.4376274347305298,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8618065118789673,0.7054869532585144,0.6753740310668945,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8673294186592102,0.7204226851463318,0.5085063576698303,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.7620804309844971,0.4802966117858886,0.4643367230892181,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.6188395619392395,0.2495828866958618,1.174041986465454,285.30682373046875,284.95001220703125,304.617431640625,294.7088928222656,299.1214904785156,297.2024230957031,285.30670166015625,1.0,0.803697943687439,0.3433904349803924,0.3433904349803924,1.0,1.0,-3.915717601776123,1.0112377405166626,2.90447998046875,0.1253391504287719,1.0,1.0,0.0,394.3780822753906,400.0,70107.3984375,0.0,6067.28564453125,1.0,278.1499938964844,283.0510559082031,297.7088623046875,302.2327880859375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158713817596436,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.4755859375,0.0,1784.0576171875,1895.4371337890625,0.0,3551.009033203125,1.0,1.0,0.0,3.0,1.0,0.0
