time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943240,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.7601841688156128,0.4763414859771728,0.4376274347305298,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8618065118789673,0.7054869532585144,0.6753740310668945,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8673294186592102,0.7204226851463318,0.5085063576698303,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.7620804309844971,0.4802966117858886,0.4643367230892181,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.6188395619392395,0.2495828866958618,1.174041986465454,285.30682373046875,284.95001220703125,304.617431640625,294.7088928222656,299.1214904785156,297.2024230957031,285.30670166015625,1.0,0.803697943687439,0.3433904349803924,0.3433904349803924,1.0,1.0,-3.915717601776123,1.0112377405166626,2.90447998046875,0.1253391504287719,1.0,1.0,0.0,394.3780822753906,400.0,70107.3984375,0.0,6067.28564453125,1.0,278.1499938964844,283.0510559082031,297.7088623046875,302.2327880859375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158713817596436,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.4755859375,0.0,1784.0576171875,1895.4371337890625,0.0,3551.009033203125,1.0,1.0,0.0,3.0,1.0,0.0
17943300,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.7593402862548828,0.4758868217468261,0.4372817873954773,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.8608229160308838,0.7047907710075378,0.6747876405715942,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.8670178651809692,0.7214698791503906,0.5092762112617493,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.7614573240280151,0.4802843332290649,0.4643888473510742,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049011230469,0.6183050274848938,0.2494973242282867,1.1739500761032104,285.3048095703125,284.95001220703125,304.5999755859375,294.70721435546875,299.114013671875,297.20135498046875,285.3046875,1.0,0.804324209690094,0.3430560827255249,0.3430560827255249,1.0,1.0,-3.9154748916625977,1.0100162029266355,2.905458688735962,0.1242603361606597,1.0,1.0,0.0,395.9000854492188,400.0,70088.9375,0.0,6076.6787109375,1.0,278.1499938964844,283.0497741699219,297.7071533203125,302.2298889160156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158592820167542,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.4306640625,0.0,1784.0576171875,1895.4371337890625,0.0,3550.897216796875,1.0,1.0,0.0,3.0,1.0,0.0
17943360,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027648925781,0.758499801158905,0.4754282832145691,0.4369326829910278,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.302734375,0.8598430156707764,0.7040884494781494,0.6741955876350403,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.302734375,0.8667054176330566,0.7225069999694824,0.5100394487380981,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027648925781,0.7608352303504944,0.4802655577659607,0.4644349813461303,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.6177695393562317,0.2494099885225296,1.173850417137146,285.3027648925781,284.95001220703125,304.5823974609375,294.70556640625,299.1064453125,297.2003173828125,285.3026428222656,1.0,0.804945707321167,0.3427117466926574,0.3427117466926574,1.0,1.0,-3.915196657180786,1.0087510347366333,2.906445503234864,0.1231493130326271,1.0,1.0,0.0,397.4217224121094,403.0,70069.828125,0.0,6085.95068359375,1.0,278.1499938964844,283.0484619140625,297.7054748535156,302.2269897460937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158444404602052,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.3037109375,0.0,1784.0576171875,1895.4371337890625,0.0,3550.76025390625,1.0,1.0,0.0,3.0,1.0,0.0
17943420,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.7568270564079285,0.4744965136051178,0.4362216889858246,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.8578922748565674,0.7026617527008057,0.6729910373687744,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.8660749793052673,0.724546492099762,0.5115419626235962,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.7595916390419006,0.4802047908306122,0.4645057022571563,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.6166943311691284,0.2492290884256363,1.1736243963241575,285.2984924316406,284.95001220703125,304.54693603515625,294.70233154296875,299.0912475585937,297.1982421875,285.2983703613281,1.0,0.8061719536781311,0.3420230448246002,0.3420230448246002,1.0,1.0,-3.914513111114502,1.006179690361023,2.908333539962769,0.1209233850240707,1.0,1.0,0.0,400.4639587402344,406.0,70030.109375,0.0,6104.0615234375,1.0,278.1499938964844,283.0456848144531,297.7021484375,302.2210998535156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158058762550354,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.8515625,0.0,1784.0576171875,1895.4371337890625,0.0,3550.403076171875,1.0,1.0,0.0,3.0,1.0,0.0
17943480,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.7568270564079285,0.4744965136051178,0.4362216889858246,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.8578922748565674,0.7026617527008057,0.6729910373687744,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.8660749793052673,0.724546492099762,0.5115419626235962,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.7595916390419006,0.4802047908306122,0.4645057022571563,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.6166943311691284,0.2492290884256363,1.1736243963241575,285.2984924316406,284.95001220703125,304.54693603515625,294.70233154296875,299.0912475585937,297.1982421875,285.2983703613281,1.0,0.8061719536781311,0.3420230448246002,0.3420230448246002,1.0,1.0,-3.914513111114502,1.006179690361023,2.908333539962769,0.1209233850240707,1.0,1.0,0.0,400.4639587402344,406.0,70030.109375,0.0,6104.0615234375,1.0,278.1499938964844,283.0456848144531,297.7021484375,302.2210998535156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158058762550354,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.8515625,0.0,1784.0576171875,1895.4371337890625,0.0,3550.403076171875,1.0,1.0,0.0,3.0,1.0,0.0
17943540,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7551588416099548,0.4735353291034698,0.435484766960144,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.855945885181427,0.7011895179748535,0.6717443466186523,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.8654240965843201,0.7265084981918335,0.5129919052124023,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7583386301994324,0.4800953269004822,0.4645312428474426,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.615607738494873,0.2490354180335998,1.173343062400818,285.2939453125,284.95001220703125,304.5111389160156,294.6991882324219,299.0760192871094,297.1961975097656,285.2937927246094,1.0,0.8073643445968628,0.3413343727588653,0.3413343727588653,1.0,1.0,-3.9135642051696777,1.0035277605056765,2.910036563873291,0.1186911240220069,1.0,1.0,0.0,403.5031433105469,409.0,69987.3671875,0.0,6121.2607421875,1.0,278.1499938964844,283.0426940917969,297.6990051269531,302.2151794433594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157534837722778,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.013671875,0.0,1784.0576171875,1895.4371337890625,0.0,3549.91845703125,1.0,1.0,0.0,3.0,1.0,0.0
17943600,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7551588416099548,0.4735353291034698,0.435484766960144,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.855945885181427,0.7011895179748535,0.6717443466186523,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.8654240965843201,0.7265084981918335,0.5129919052124023,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7583386301994324,0.4800953269004822,0.4645312428474426,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.615607738494873,0.2490354180335998,1.173343062400818,285.2939453125,284.95001220703125,304.5111389160156,294.6991882324219,299.0760192871094,297.1961975097656,285.2937927246094,1.0,0.8073643445968628,0.3413343727588653,0.3413343727588653,1.0,1.0,-3.9135642051696777,1.0035277605056765,2.910036563873291,0.1186911240220069,1.0,1.0,0.0,403.5031433105469,409.0,69987.3671875,0.0,6121.2607421875,1.0,278.1499938964844,283.0426940917969,297.6990051269531,302.2151794433594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157534837722778,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.013671875,0.0,1784.0576171875,1895.4371337890625,0.0,3549.91845703125,1.0,1.0,0.0,3.0,1.0,0.0
17943660,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.7535091638565063,0.4725682735443115,0.4347426891326904,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.8540206551551819,0.6997089982032776,0.6704897284507751,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.8647796511650085,0.7284566760063171,0.514431893825531,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.7570981383323669,0.4799764156341553,0.4645478427410126,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.6145185232162476,0.2488400191068649,1.173053741455078,285.28955078125,284.95001220703125,304.4749755859375,294.6961364746094,299.061279296875,297.1942138671875,285.2893981933594,1.0,0.8085492849349976,0.3407284319400787,0.3407284319400787,1.0,1.0,-3.9125664234161377,1.001136064529419,2.9114303588867188,0.1167333871126174,1.0,1.0,0.0,406.543701171875,410.0,69946.3125,0.0,6138.2958984375,1.0,278.1499938964844,283.0398254394531,297.6958923339844,302.2093811035156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915694534778595,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.4111328125,0.0,1784.0576171875,1895.4371337890625,0.0,3549.373046875,1.0,1.0,0.0,3.0,1.0,0.0
17943720,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.7535091638565063,0.4725682735443115,0.4347426891326904,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.8540206551551819,0.6997089982032776,0.6704897284507751,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.8647796511650085,0.7284566760063171,0.514431893825531,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.7570981383323669,0.4799764156341553,0.4645478427410126,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.6145185232162476,0.2488400191068649,1.173053741455078,285.28955078125,284.95001220703125,304.4749755859375,294.6961364746094,299.061279296875,297.1942138671875,285.2893981933594,1.0,0.8085492849349976,0.3407284319400787,0.3407284319400787,1.0,1.0,-3.9125664234161377,1.001136064529419,2.9114303588867188,0.1167333871126174,1.0,1.0,0.0,406.543701171875,410.0,69946.3125,0.0,6138.2958984375,1.0,278.1499938964844,283.0398254394531,297.6958923339844,302.2093811035156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915694534778595,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.4111328125,0.0,1784.0576171875,1895.4371337890625,0.0,3549.373046875,1.0,1.0,0.0,3.0,1.0,0.0
17943780,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.7522855401039124,0.4715941846370697,0.4339523315429687,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.8525880575180054,0.6982141733169556,0.6691780090332031,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.8646320104598999,0.7303810119628906,0.5158230066299438,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.7562829852104187,0.4798427522182464,0.4645066559314728,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.6137617230415344,0.2486443817615509,1.1725529432296753,285.28472900390625,284.95001220703125,304.4385070800781,294.6932373046875,299.0465087890625,297.1922607421875,285.2845458984375,1.0,0.80915367603302,0.3401224911212921,0.3401224911212921,1.0,1.0,-3.911059617996216,0.9986009001731871,2.912458658218384,0.114762008190155,1.0,1.0,0.0,408.4596862792969,410.0,69900.2578125,0.0,6146.10498046875,1.0,278.1499938964844,283.0366516113281,297.6929016113281,302.2034606933594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91562020778656,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.193359375,0.0,1784.0576171875,1895.4371337890625,0.0,3548.685546875,1.0,1.0,0.0,3.0,1.0,0.0
17943840,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.7522855401039124,0.4715941846370697,0.4339523315429687,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.8525880575180054,0.6982141733169556,0.6691780090332031,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.8646320104598999,0.7303810119628906,0.5158230066299438,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.7562829852104187,0.4798427522182464,0.4645066559314728,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.6137617230415344,0.2486443817615509,1.1725529432296753,285.28472900390625,284.95001220703125,304.4385070800781,294.6932373046875,299.0465087890625,297.1922607421875,285.2845458984375,1.0,0.80915367603302,0.3401224911212921,0.3401224911212921,1.0,1.0,-3.911059617996216,0.9986009001731871,2.912458658218384,0.114762008190155,1.0,1.0,0.0,408.4596862792969,410.0,69900.2578125,0.0,6146.10498046875,1.0,278.1499938964844,283.0366516113281,297.6929016113281,302.2034606933594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91562020778656,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.193359375,0.0,1784.0576171875,1895.4371337890625,0.0,3548.685546875,1.0,1.0,0.0,3.0,1.0,0.0
17943900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821350097656,0.7518268823623657,0.4711034297943115,0.4335382282733917,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.8520484566688538,0.6974584460258484,0.668498158454895,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.8647372722625732,0.7313283085823059,0.5164963006973267,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821350097656,0.7560279965400696,0.479767382144928,0.4644617140293121,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.6135075092315674,0.2485471963882446,1.1722267866134644,285.2821350097656,284.95001220703125,304.4201354980469,294.6918334960937,299.03912353515625,297.1913452148437,285.2819519042969,1.0,0.8092520236968994,0.3398195207118988,0.3398195207118988,1.0,1.0,-3.9101076126098633,0.9972744584083556,2.912832975387573,0.1137652620673179,1.0,1.0,0.0,408.99853515625,410.0,69875.203125,0.0,6146.54248046875,1.0,278.1499938964844,283.034912109375,297.6914367675781,302.2004089355469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155757427215576,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.3173828125,0.0,1784.0576171875,1895.4371337890625,0.0,3548.27392578125,1.0,1.0,0.0,3.0,1.0,0.0
17943960,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.7514304518699646,0.4706100225448608,0.4331153035163879,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.8515799045562744,0.6966959834098816,0.6678051948547363,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.8649135231971741,0.732262372970581,0.5171558260917664,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.7558339238166809,0.4796850979328155,0.4644035398960113,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.6133052110671997,0.2484509348869323,1.17187237739563,285.2794189453125,284.95001220703125,304.4017028808594,294.6904602050781,299.03173828125,297.1904296875,285.2792358398437,1.0,0.8092775940895081,0.3395152688026428,0.3395152688026428,1.0,1.0,-3.909062147140503,0.9959163665771484,2.9131457805633545,0.1127565056085586,1.0,1.0,0.0,409.363037109375,410.0,69849.1328125,0.0,6145.5048828125,1.0,278.1499938964844,283.0330810546875,297.6900329589844,302.1973571777344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155250191688538,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.294921875,0.0,1784.0576171875,1895.4371337890625,0.0,3547.804443359375,1.0,1.0,0.0,3.0,1.0,0.0
17944020,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.7507144808769226,0.4696155786514282,0.432254821062088,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.8507305383682251,0.6951565146446228,0.6663971543312073,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.8653503060340881,0.7341009974479675,0.5184481143951416,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.7555196285247803,0.4795054495334625,0.4642644226551056,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.6129665970802307,0.2482599467039108,1.171130895614624,285.2738647460937,284.95001220703125,304.3646240234375,294.6878356933594,299.0169372558594,297.18865966796875,285.273681640625,1.0,0.8092225193977356,0.3389067351818084,0.3389067351818084,1.0,1.0,-3.906828165054321,0.9931579828262328,2.913670301437378,0.1107304319739341,1.0,1.0,0.0,409.8704223632813,410.0,69795.53125,0.0,6141.47216796875,1.0,278.1499938964844,283.02935791015625,297.68731689453125,302.1911926269531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154090285301208,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.068359375,0.0,1784.0576171875,1895.4371337890625,0.0,3546.7314453125,1.0,1.0,0.0,3.0,1.0,0.0
17944080,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.7507144808769226,0.4696155786514282,0.432254821062088,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.8507305383682251,0.6951565146446228,0.6663971543312073,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.8653503060340881,0.7341009974479675,0.5184481143951416,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.7555196285247803,0.4795054495334625,0.4642644226551056,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.6129665970802307,0.2482599467039108,1.171130895614624,285.2738647460937,284.95001220703125,304.3646240234375,294.6878356933594,299.0169372558594,297.18865966796875,285.273681640625,1.0,0.8092225193977356,0.3389067351818084,0.3389067351818084,1.0,1.0,-3.906828165054321,0.9931579828262328,2.913670301437378,0.1107304319739341,1.0,1.0,0.0,409.8704223632813,410.0,69795.53125,0.0,6141.47216796875,1.0,278.1499938964844,283.02935791015625,297.68731689453125,302.1911926269531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154090285301208,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.068359375,0.0,1784.0576171875,1895.4371337890625,0.0,3546.7314453125,1.0,1.0,0.0,3.0,1.0,0.0
17944140,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.750067412853241,0.468608945608139,0.4313763380050659,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8499602675437927,0.6935972571372986,0.6649623513221741,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680969238281,0.8658588528633118,0.7358939051628113,0.5197033882141113,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.7552706003189087,0.4793049991130829,0.4640976190567016,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.6126893758773804,0.2480701208114624,1.1703580617904663,285.26812744140625,284.95001220703125,304.3272705078125,294.68536376953125,299.00213623046875,297.1869506835937,285.2679443359375,1.0,0.8090629577636719,0.3382982313632965,0.3382982313632965,1.0,1.0,-3.9044249057769775,0.9903504252433776,2.914074420928955,0.1086947470903396,1.0,1.0,0.0,410.1689147949219,398.0,69740.2265625,0.0,6135.48486328125,1.0,278.1499938964844,283.0255126953125,297.6847839355469,302.18505859375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915276050567627,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.6474609375,0.0,1784.0576171875,1895.4371337890625,0.0,3545.50048828125,1.0,1.0,0.0,3.0,1.0,0.0
17944200,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.750067412853241,0.468608945608139,0.4313763380050659,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8499602675437927,0.6935972571372986,0.6649623513221741,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680969238281,0.8658588528633118,0.7358939051628113,0.5197033882141113,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.7552706003189087,0.4793049991130829,0.4640976190567016,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.6126893758773804,0.2480701208114624,1.1703580617904663,285.26812744140625,284.95001220703125,304.3272705078125,294.68536376953125,299.00213623046875,297.1869506835937,285.2679443359375,1.0,0.8090629577636719,0.3382982313632965,0.3382982313632965,1.0,1.0,-3.9044249057769775,0.9903504252433776,2.914074420928955,0.1086947470903396,1.0,1.0,0.0,410.1689147949219,398.0,69740.2265625,0.0,6135.48486328125,1.0,278.1499938964844,283.0255126953125,297.6847839355469,302.18505859375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915276050567627,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.6474609375,0.0,1784.0576171875,1895.4371337890625,0.0,3545.50048828125,1.0,1.0,0.0,3.0,1.0,0.0
17944260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.7517452836036682,0.4676141440868377,0.4302677512168884,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.8518807888031006,0.692035973072052,0.6632756590843201,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.8692150712013245,0.7376745939254761,0.5207651257514954,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.757398247718811,0.4791053533554077,0.463680237531662,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.6143435835838318,0.2478961646556854,1.1684569120407104,285.2605285644531,284.95001220703125,304.2897033691406,294.68310546875,298.9878234863281,297.1854248046875,285.2602233886719,1.0,0.8056318163871765,0.3377828001976013,0.3377828001976013,1.0,1.0,-3.8995521068573,0.9871199131011964,2.9124321937561035,0.1068349406123161,1.0,1.0,0.0,404.06781005859375,386.0,69662.0546875,0.0,6078.6337890625,1.0,278.1499938964844,283.02020263671875,297.6822509765625,302.17803955078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151025414466858,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.3125,0.0,1784.0576171875,1895.4371337890625,0.0,3543.894775390625,1.0,1.0,0.0,3.0,1.0,0.0
17944320,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.7517452836036682,0.4676141440868377,0.4302677512168884,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.8518807888031006,0.692035973072052,0.6632756590843201,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.8692150712013245,0.7376745939254761,0.5207651257514954,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.757398247718811,0.4791053533554077,0.463680237531662,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.6143435835838318,0.2478961646556854,1.1684569120407104,285.2605285644531,284.95001220703125,304.2897033691406,294.68310546875,298.9878234863281,297.1854248046875,285.2602233886719,1.0,0.8056318163871765,0.3377828001976013,0.3377828001976013,1.0,1.0,-3.8995521068573,0.9871199131011964,2.9124321937561035,0.1068349406123161,1.0,1.0,0.0,404.06781005859375,386.0,69662.0546875,0.0,6078.6337890625,1.0,278.1499938964844,283.02020263671875,297.6822509765625,302.17803955078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151025414466858,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.3125,0.0,1784.0576171875,1895.4371337890625,0.0,3543.894775390625,1.0,1.0,0.0,3.0,1.0,0.0
17944380,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.7546318769454956,0.4666468501091003,0.4290716052055359,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.8551869988441467,0.69048011302948,0.6614758968353271,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.8740532994270325,0.7394393086433411,0.5217286348342896,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.7607641816139221,0.478917121887207,0.4631549715995788,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.6169449687004089,0.2477650493383407,1.166179060935974,285.25177001953125,284.95001220703125,304.2518920898437,294.6810302734375,298.9737243652344,297.1842956542969,285.2514953613281,1.0,0.8009729385375977,0.3372673988342285,0.3372673988342285,1.0,1.0,-3.893733501434326,0.9836241602897644,2.910109519958496,0.1048774644732475,1.0,1.0,0.0,394.982666015625,374.0,69574.1328125,0.0,5998.94775390625,1.0,278.1499938964844,283.0140686035156,297.67987060546875,302.1701354980469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148606061935424,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.4091796875,0.0,1784.0576171875,1895.4371337890625,0.0,3541.655517578125,1.0,1.0,0.0,3.0,1.0,0.0
17944440,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.7546318769454956,0.4666468501091003,0.4290716052055359,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.8551869988441467,0.69048011302948,0.6614758968353271,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.8740532994270325,0.7394393086433411,0.5217286348342896,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.7607641816139221,0.478917121887207,0.4631549715995788,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.6169449687004089,0.2477650493383407,1.166179060935974,285.25177001953125,284.95001220703125,304.2518920898437,294.6810302734375,298.9737243652344,297.1842956542969,285.2514953613281,1.0,0.8009729385375977,0.3372673988342285,0.3372673988342285,1.0,1.0,-3.893733501434326,0.9836241602897644,2.910109519958496,0.1048774644732475,1.0,1.0,0.0,394.982666015625,374.0,69574.1328125,0.0,5998.94775390625,1.0,278.1499938964844,283.0140686035156,297.67987060546875,302.1701354980469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148606061935424,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.4091796875,0.0,1784.0576171875,1895.4371337890625,0.0,3541.655517578125,1.0,1.0,0.0,3.0,1.0,0.0
17944500,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.7563723921775818,0.4661712646484375,0.4284590482711792,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.8571783304214478,0.6897035837173462,0.6605539917945862,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.8768365383148193,0.740315318107605,0.522188663482666,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.7627528309822083,0.4788262546062469,0.4628722071647644,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.6184576153755188,0.2477152049541473,1.165000557899475,285.24725341796875,284.95001220703125,304.23291015625,294.6800537109375,298.9667358398437,297.183837890625,285.2469482421875,1.0,0.798367977142334,0.3370096981525421,0.3370096981525421,1.0,1.0,-3.8906829357147217,0.9818357229232788,2.9088473320007324,0.1038859784603118,1.0,1.0,0.0,389.8340148925781,374.0,69529.609375,0.0,5954.6962890625,1.0,278.1499938964844,283.0109558105469,297.67877197265625,302.1661682128906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147212505340576,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.89453125,0.0,1784.0576171875,1895.4371337890625,0.0,3540.365478515625,1.0,1.0,0.0,3.0,1.0,0.0
17944560,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.758232831954956,0.4656983911991119,0.4278428256511688,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.859305739402771,0.688927173614502,0.6596256494522095,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.8797674179077148,0.7411879897117615,0.5226415395736694,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.7648658752441406,0.4787361621856689,0.4625837206840515,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.6200441122055054,0.2476714700460434,1.1638190746307373,285.2427062988281,284.95001220703125,304.2138977050781,294.6791381835937,298.9597473144531,297.1834411621094,285.2424011230469,1.0,0.7956799864768982,0.3367437124252319,0.3367437124252319,1.0,1.0,-3.8876006603240967,0.9800124764442444,2.907588243484497,0.1028645858168602,1.0,1.0,0.0,384.5133361816406,362.0,69482.9609375,0.0,5909.26611328125,1.0,278.1499938964844,283.0077209472656,297.6777648925781,302.1622314453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914575219154358,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.1240234375,0.0,1784.0576171875,1895.4371337890625,0.0,3539.013671875,1.0,1.0,0.0,3.0,1.0,0.0
17944620,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.7623308300971985,0.4647579193115234,0.4265989959239959,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.8639872670173645,0.6873711943626404,0.6577484607696533,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.8860856294631958,0.7429179549217224,0.5235234498977661,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.7694813013076782,0.478555291891098,0.461988627910614,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.6234551668167114,0.2476043552160263,1.1614645719528198,285.2331237792969,284.95001220703125,304.1756896972656,294.677490234375,298.94580078125,297.1827392578125,285.2328186035156,1.0,0.7900671362876892,0.3362118005752563,0.3362118005752563,1.0,1.0,-3.881356716156006,0.9763416051864624,2.905014991760254,0.100809097290039,1.0,1.0,0.0,373.3873901367188,350.0,69394.203125,0.0,5815.1435546875,1.0,278.1499938964844,283.0015869140625,297.6760559082031,302.1552429199219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914290189743042,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.4208984375,0.0,1784.0576171875,1895.4371337890625,0.0,3536.374755859375,1.0,1.0,0.0,3.0,1.0,0.0
17944680,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.7623308300971985,0.4647579193115234,0.4265989959239959,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.8639872670173645,0.6873711943626404,0.6577484607696533,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.8860856294631958,0.7429179549217224,0.5235234498977661,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.7694813013076782,0.478555291891098,0.461988627910614,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.6234551668167114,0.2476043552160263,1.1614645719528198,285.2331237792969,284.95001220703125,304.1756896972656,294.677490234375,298.94580078125,297.1827392578125,285.2328186035156,1.0,0.7900671362876892,0.3362118005752563,0.3362118005752563,1.0,1.0,-3.881356716156006,0.9763416051864624,2.905014991760254,0.100809097290039,1.0,1.0,0.0,373.3873901367188,350.0,69394.203125,0.0,5815.1435546875,1.0,278.1499938964844,283.0015869140625,297.6760559082031,302.1552429199219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914290189743042,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.4208984375,0.0,1784.0576171875,1895.4371337890625,0.0,3536.374755859375,1.0,1.0,0.0,3.0,1.0,0.0
17944740,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.766883909702301,0.4638237655162811,0.425345629453659,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.8691819310188293,0.6858097910881042,0.6558497548103333,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.8929411172866821,0.7446247935295105,0.5243769288063049,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.7745634317398071,0.4783707857131958,0.4613742232322693,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.6271580457687378,0.2475634664297104,1.1591554880142212,285.2236328125,284.95001220703125,304.1373596191406,294.67608642578125,298.9319763183594,297.1822204589844,285.2232971191406,1.0,0.7842375040054321,0.3356798887252807,0.3356798887252807,1.0,1.0,-3.875074625015259,0.972663402557373,2.9024112224578857,0.0987441837787628,1.0,1.0,0.0,361.8404235839844,338.0,69322.796875,0.0,5718.39990234375,1.0,278.1499938964844,282.9965209960937,297.6745910644531,302.1484375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139896035194396,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.8671875,0.0,1784.0576171875,1895.4371337890625,0.0,3533.591064453125,1.0,1.0,0.0,3.0,1.0,0.0
17944800,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.766883909702301,0.4638237655162811,0.425345629453659,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.8691819310188293,0.6858097910881042,0.6558497548103333,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.8929411172866821,0.7446247935295105,0.5243769288063049,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.7745634317398071,0.4783707857131958,0.4613742232322693,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.6271580457687378,0.2475634664297104,1.1591554880142212,285.2236328125,284.95001220703125,304.1373596191406,294.67608642578125,298.9319763183594,297.1822204589844,285.2232971191406,1.0,0.7842375040054321,0.3356798887252807,0.3356798887252807,1.0,1.0,-3.875074625015259,0.972663402557373,2.9024112224578857,0.0987441837787628,1.0,1.0,0.0,361.8404235839844,338.0,69322.796875,0.0,5718.39990234375,1.0,278.1499938964844,282.9965209960937,297.6745910644531,302.1484375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139896035194396,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.8671875,0.0,1784.0576171875,1895.4371337890625,0.0,3533.591064453125,1.0,1.0,0.0,3.0,1.0,0.0
17944860,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.7718397378921509,0.4628933668136596,0.4240885972976684,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.8748290538787842,0.684242308139801,0.6539376378059387,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.9002535343170166,0.7463095784187317,0.5252092480659485,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.7800542712211609,0.4781807065010071,0.4607471227645874,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.6311355829238892,0.2475443035364151,1.1569108963012695,285.2144775390625,284.95001220703125,304.098876953125,294.6749267578125,298.919189453125,297.1817932128906,285.21417236328125,1.0,0.7782850861549377,0.3353065848350525,0.3353065848350525,1.0,1.0,-3.868805885314941,0.9695164561271667,2.899289608001709,0.0971967354416847,1.0,1.0,0.0,350.0970764160156,326.0,69244.453125,0.0,5620.703125,1.0,278.1499938964844,282.99102783203125,297.6734313964844,302.14208984375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136879444122314,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.5703125,0.0,1784.0576171875,1895.4371337890625,0.0,3530.796875,1.0,1.0,0.0,3.0,1.0,0.0
17944920,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.7718397378921509,0.4628933668136596,0.4240885972976684,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.8748290538787842,0.684242308139801,0.6539376378059387,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.9002535343170166,0.7463095784187317,0.5252092480659485,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.7800542712211609,0.4781807065010071,0.4607471227645874,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.6311355829238892,0.2475443035364151,1.1569108963012695,285.2144775390625,284.95001220703125,304.098876953125,294.6749267578125,298.919189453125,297.1817932128906,285.21417236328125,1.0,0.7782850861549377,0.3353065848350525,0.3353065848350525,1.0,1.0,-3.868805885314941,0.9695164561271667,2.899289608001709,0.0971967354416847,1.0,1.0,0.0,350.0970764160156,326.0,69244.453125,0.0,5620.703125,1.0,278.1499938964844,282.99102783203125,297.6734313964844,302.14208984375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136879444122314,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.5703125,0.0,1784.0576171875,1895.4371337890625,0.0,3530.796875,1.0,1.0,0.0,3.0,1.0,0.0
17944980,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.7771989107131958,0.4619637131690979,0.4228284955024719,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8809283971786499,0.6826656460762024,0.6520126461982727,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.9081754088401794,0.7479673027992249,0.5260196328163147,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.7859484553337097,0.4779814183712005,0.4601072371006012,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.6354206204414368,0.2475454658269882,1.154739260673523,285.2054443359375,284.95001220703125,304.060302734375,294.67401123046875,298.906494140625,297.18145751953125,285.20513916015625,1.0,0.7722519636154175,0.3349332809448242,0.3349332809448242,1.0,1.0,-3.862574815750122,0.9664005041122437,2.896174192428589,0.0956556797027587,1.0,1.0,0.0,338.2398681640625,314.0,69166.8203125,0.0,5522.6640625,1.0,278.1499938964844,282.985595703125,297.67254638671875,302.1361694335937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133878350257874,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.4921875,0.0,1784.0576171875,1895.4371337890625,0.0,3528.016845703125,1.0,1.0,0.0,3.0,1.0,0.0
17945040,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.7771989107131958,0.4619637131690979,0.4228284955024719,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8809283971786499,0.6826656460762024,0.6520126461982727,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.9081754088401794,0.7479673027992249,0.5260196328163147,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.7859484553337097,0.4779814183712005,0.4601072371006012,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.6354206204414368,0.2475454658269882,1.154739260673523,285.2054443359375,284.95001220703125,304.060302734375,294.67401123046875,298.906494140625,297.18145751953125,285.20513916015625,1.0,0.7722519636154175,0.3349332809448242,0.3349332809448242,1.0,1.0,-3.862574815750122,0.9664005041122437,2.896174192428589,0.0956556797027587,1.0,1.0,0.0,338.2398681640625,314.0,69166.8203125,0.0,5522.6640625,1.0,278.1499938964844,282.985595703125,297.67254638671875,302.1361694335937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133878350257874,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.4921875,0.0,1784.0576171875,1895.4371337890625,0.0,3528.016845703125,1.0,1.0,0.0,3.0,1.0,0.0
17945100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.7800149321556091,0.461498349905014,0.4221983850002289,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.8841313123703003,0.6818753480911255,0.6510486602783203,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.9125190377235411,0.7487919330596924,0.5264220237731934,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.7890308499336243,0.4778798818588257,0.4597858786582947,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.637675940990448,0.2475494295358657,1.1536704301834106,285.200927734375,284.95001220703125,304.0409545898437,294.6736755371094,298.900146484375,297.1813049316406,285.2006225585937,1.0,0.7692179083824158,0.3347466289997101,0.3347466289997101,1.0,1.0,-3.8594605922698975,0.9648439884185792,2.8946166038513184,0.0948847830295562,1.0,1.0,0.0,332.3182373046875,314.0,69128.015625,0.0,5473.82763671875,1.0,278.1499938964844,282.9828796386719,297.67218017578125,302.1332702636719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132318496704102,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.9755859375,0.0,1784.0576171875,1895.4371337890625,0.0,3526.572021484375,1.0,1.0,0.0,3.0,1.0,0.0
