time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945160,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7829359769821167,0.461031973361969,0.4215671122074127,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.8874523639678955,0.6810821890830994,0.6500816941261292,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.917107105255127,0.7496103048324585,0.5268199443817139,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.792216420173645,0.4777757227420807,0.4594617187976837,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.6400238275527954,0.2475562840700149,1.1526130437850952,285.1963195800781,284.95001220703125,304.0216064453125,294.6733703613281,298.8935241699219,297.18115234375,285.1960144042969,1.0,0.7661712765693665,0.3345072865486145,0.3345072865486145,1.0,1.0,-3.856353998184204,0.963122010231018,2.893232107162476,0.0939404070377349,1.0,1.0,0.0,326.3839111328125,302.0,69088.015625,0.0,5424.99853515625,1.0,278.1499938964844,282.9801025390625,297.671875,302.1304016113281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130722880363464,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.328125,0.0,1784.0576171875,1895.4371337890625,0.0,3525.09375,1.0,1.0,0.0,3.0,1.0,0.0
17945220,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.7891101837158203,0.4600950479507446,0.4202996790409088,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.8944673538208008,0.6794849634170532,0.6481363773345947,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.9269096255302428,0.7512254118919373,0.5275998711585999,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.7989098429679871,0.4775573909282684,0.4588027894496918,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.6450322866439819,0.2475809305906295,1.1505422592163086,285.1870422363281,284.95001220703125,303.9828491210937,294.67303466796875,298.8802795410156,297.1808776855469,285.1867370605469,1.0,0.7600346207618713,0.3340285718441009,0.3340285718441009,1.0,1.0,-3.8501484394073486,0.95966237783432,2.890486001968384,0.0920203253626823,1.0,1.0,0.0,314.47900390625,290.0,69007.6953125,0.0,5327.34619140625,1.0,278.1499938964844,282.9744873046875,297.6715087890625,302.1248779296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127458333969116,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.0390625,0.0,1784.0576171875,1895.4371337890625,0.0,3522.068359375,1.0,1.0,0.0,3.0,1.0,0.0
17945280,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.7891101837158203,0.4600950479507446,0.4202996790409088,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.8944673538208008,0.6794849634170532,0.6481363773345947,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.9269096255302428,0.7512254118919373,0.5275998711585999,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.7989098429679871,0.4775573909282684,0.4588027894496918,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.6450322866439819,0.2475809305906295,1.1505422592163086,285.1870422363281,284.95001220703125,303.9828491210937,294.67303466796875,298.8802795410156,297.1808776855469,285.1867370605469,1.0,0.7600346207618713,0.3340285718441009,0.3340285718441009,1.0,1.0,-3.8501484394073486,0.95966237783432,2.890486001968384,0.0920203253626823,1.0,1.0,0.0,314.47900390625,290.0,69007.6953125,0.0,5327.34619140625,1.0,278.1499938964844,282.9744873046875,297.6715087890625,302.1248779296875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127458333969116,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.0390625,0.0,1784.0576171875,1895.4371337890625,0.0,3522.068359375,1.0,1.0,0.0,3.0,1.0,0.0
17945340,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.7957102656364441,0.4591550230979919,0.4190309047698974,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.901961088180542,0.6778815984725952,0.6461865901947021,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.9373168349266052,0.7528300285339355,0.528373122215271,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8060107231140137,0.477333515882492,0.4581399261951446,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.6504697799682617,0.2476115971803665,1.1485049724578855,285.17779541015625,284.95001220703125,303.94403076171875,294.67303466796875,298.8670349121094,297.1806335449219,285.1774597167969,1.0,0.7538608312606812,0.3335498571395874,0.3335498571395874,1.0,1.0,-3.843945026397705,0.9562062621116638,2.8877387046813965,0.0900923833250999,1.0,1.0,0.0,302.6061706542969,278.0,68927.4921875,0.0,5230.2431640625,1.0,278.1499938964844,282.9688720703125,297.6713562011719,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123985767364502,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.8154296875,0.0,1784.0576171875,1895.4371337890625,0.0,3518.85009765625,1.0,1.0,0.0,3.0,1.0,0.0
17945400,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.7957102656364441,0.4591550230979919,0.4190309047698974,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.901961088180542,0.6778815984725952,0.6461865901947021,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.9373168349266052,0.7528300285339355,0.528373122215271,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8060107231140137,0.477333515882492,0.4581399261951446,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.6504697799682617,0.2476115971803665,1.1485049724578855,285.17779541015625,284.95001220703125,303.94403076171875,294.67303466796875,298.8670349121094,297.1806335449219,285.1774597167969,1.0,0.7538608312606812,0.3335498571395874,0.3335498571395874,1.0,1.0,-3.843945026397705,0.9562062621116638,2.8877387046813965,0.0900923833250999,1.0,1.0,0.0,302.6061706542969,278.0,68927.4921875,0.0,5230.2431640625,1.0,278.1499938964844,282.9688720703125,297.6713562011719,302.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123985767364502,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.8154296875,0.0,1784.0576171875,1895.4371337890625,0.0,3518.85009765625,1.0,1.0,0.0,3.0,1.0,0.0
17945460,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.8028178215026855,0.4582116305828094,0.417757123708725,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.9103448390960692,0.6762675642967224,0.6442247629165649,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.94818115234375,0.7544125914573669,0.529129683971405,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.8133661150932312,0.4770999848842621,0.4574660062789917,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.6564448475837708,0.2476549595594406,1.1465167999267578,285.1687927246094,284.95001220703125,303.9052124023437,294.6733093261719,298.8544006347656,297.1804504394531,285.1684875488281,1.0,0.7476365566253662,0.3331651389598846,0.3331651389598846,1.0,1.0,-3.837766170501709,0.9530701637268066,2.8846960067749023,0.0884521305561065,1.0,1.0,0.0,290.6912536621094,266.0,68850.4140625,0.0,5133.21435546875,1.0,278.1499938964844,282.9634704589844,297.671630859375,302.1147155761719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912050187587738,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.1259765625,0.0,1784.0576171875,1895.4371337890625,0.0,3515.620361328125,1.0,1.0,0.0,3.0,1.0,0.0
17945520,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.8028178215026855,0.4582116305828094,0.417757123708725,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.9103448390960692,0.6762675642967224,0.6442247629165649,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.94818115234375,0.7544125914573669,0.529129683971405,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.8133661150932312,0.4770999848842621,0.4574660062789917,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.6564448475837708,0.2476549595594406,1.1465167999267578,285.1687927246094,284.95001220703125,303.9052124023437,294.6733093261719,298.8544006347656,297.1804504394531,285.1684875488281,1.0,0.7476365566253662,0.3331651389598846,0.3331651389598846,1.0,1.0,-3.837766170501709,0.9530701637268066,2.8846960067749023,0.0884521305561065,1.0,1.0,0.0,290.6912536621094,266.0,68850.4140625,0.0,5133.21435546875,1.0,278.1499938964844,282.9634704589844,297.671630859375,302.1147155761719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912050187587738,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.1259765625,0.0,1784.0576171875,1895.4371337890625,0.0,3515.620361328125,1.0,1.0,0.0,3.0,1.0,0.0
17945580,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.8103476762771606,0.4572649002075195,0.4164808094501495,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.9199648499488832,0.6746450662612915,0.6422552466392517,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.9592656493186952,0.7559789419174194,0.5298750996589661,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.8209361433982849,0.4768593311309814,0.4567856192588806,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.6630014181137085,0.2477077543735504,1.1445729732513428,285.15985107421875,284.95001220703125,303.8663635253906,294.6739501953125,298.84185791015625,297.1802673339844,285.1595458984375,1.0,0.7413690686225891,0.3327804207801819,0.3327804207801819,1.0,1.0,-3.831596374511719,0.9499493837356568,2.8816468715667725,0.0868095383048057,1.0,1.0,0.0,278.7852478027344,254.0,68773.8125,0.0,5036.59130859375,1.0,278.1499938964844,282.9581298828125,297.6722106933594,302.1103210449219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91169011592865,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.6044921875,0.0,1784.0576171875,1895.4371337890625,0.0,3512.281982421875,1.0,1.0,0.0,3.0,1.0,0.0
17945640,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.8103476762771606,0.4572649002075195,0.4164808094501495,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.9199648499488832,0.6746450662612915,0.6422552466392517,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.9592656493186952,0.7559789419174194,0.5298750996589661,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.8209361433982849,0.4768593311309814,0.4567856192588806,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.6630014181137085,0.2477077543735504,1.1445729732513428,285.15985107421875,284.95001220703125,303.8663635253906,294.6739501953125,298.84185791015625,297.1802673339844,285.1595458984375,1.0,0.7413690686225891,0.3327804207801819,0.3327804207801819,1.0,1.0,-3.831596374511719,0.9499493837356568,2.8816468715667725,0.0868095383048057,1.0,1.0,0.0,278.7852478027344,254.0,68773.8125,0.0,5036.59130859375,1.0,278.1499938964844,282.9581298828125,297.6722106933594,302.1103210449219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91169011592865,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.6044921875,0.0,1784.0576171875,1895.4371337890625,0.0,3512.281982421875,1.0,1.0,0.0,3.0,1.0,0.0
17945700,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.8141905069351196,0.4567898511886596,0.4158408939838409,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.925190567970276,0.6738296747207642,0.641266405582428,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.9648394584655762,0.7567542195320129,0.5302421450614929,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.8248802423477173,0.476735770702362,0.4564420878887176,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.6665271520614624,0.247738316655159,1.1436185836791992,285.1553955078125,284.95001220703125,303.8469543457031,294.67437744140625,298.8356018066406,297.18017578125,285.15509033203125,1.0,0.7382179498672485,0.3325880467891693,0.3325880467891693,1.0,1.0,-3.8285181522369385,0.9483924508094788,2.8801257610321045,0.0859805345535278,1.0,1.0,0.0,272.82501220703125,254.0,68735.71875,0.0,4988.36181640625,1.0,278.1499938964844,282.9554443359375,297.6726379394531,302.1082763671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115076661109924,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.4140625,0.0,1784.0576171875,1895.4371337890625,0.0,3510.590576171875,1.0,1.0,0.0,3.0,1.0,0.0
17945760,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.81810462474823,0.4563152194023132,0.4152016043663025,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.9306450486183168,0.6730143427848816,0.6402777433395386,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.9703901410102844,0.7575289011001587,0.5306089520454407,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.8289589285850525,0.4766121804714203,0.4560988247394562,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.6702186465263367,0.247770220041275,1.1426719427108765,285.151123046875,284.95001220703125,303.8275451660156,294.6749267578125,298.8297119140625,297.1801147460937,285.1508178710937,1.0,0.7350590229034424,0.3324648439884186,0.3324648439884186,1.0,1.0,-3.825444459915161,0.9470575451850892,2.878386974334717,0.0853698477149009,1.0,1.0,0.0,266.8769836425781,242.0,68699.4921875,0.0,4940.30712890625,1.0,278.1499938964844,282.9529113769531,297.6731262207031,302.1063537597656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113216996192932,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.47265625,0.0,1784.0576171875,1895.4371337890625,0.0,3508.865478515625,1.0,1.0,0.0,3.0,1.0,0.0
17945820,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8263337016105652,0.4553634822368622,0.4139194190502167,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.942206621170044,0.6713753342628479,0.6382911801338196,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.9813915491104126,0.7590593099594116,0.5313284993171692,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8376926183700562,0.4763592183589935,0.4554051756858825,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.6781929135322571,0.2478455752134323,1.1408237218856812,285.1426696777344,284.95001220703125,303.7887268066406,294.6762390136719,298.818115234375,297.1800231933594,285.1423645019531,1.0,0.7287027835845947,0.3322184681892395,0.3322184681892395,1.0,1.0,-3.819327831268311,0.9444257616996764,2.8749020099639893,0.0841541215777397,1.0,1.0,0.0,254.94308471679688,230.0,68628.34375,0.0,4844.244140625,1.0,278.1499938964844,282.94793701171875,297.67449951171875,302.10308837890625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910956621170044,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.91796875,0.0,1784.0576171875,1895.4371337890625,0.0,3505.4794921875,1.0,1.0,0.0,3.0,1.0,0.0
17945880,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8263337016105652,0.4553634822368622,0.4139194190502167,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.942206621170044,0.6713753342628479,0.6382911801338196,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.9813915491104126,0.7590593099594116,0.5313284993171692,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8376926183700562,0.4763592183589935,0.4554051756858825,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.6781929135322571,0.2478455752134323,1.1408237218856812,285.1426696777344,284.95001220703125,303.7887268066406,294.6762390136719,298.818115234375,297.1800231933594,285.1423645019531,1.0,0.7287027835845947,0.3322184681892395,0.3322184681892395,1.0,1.0,-3.819327831268311,0.9444257616996764,2.8749020099639893,0.0841541215777397,1.0,1.0,0.0,254.94308471679688,230.0,68628.34375,0.0,4844.244140625,1.0,278.1499938964844,282.94793701171875,297.67449951171875,302.10308837890625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910956621170044,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.91796875,0.0,1784.0576171875,1895.4371337890625,0.0,3505.4794921875,1.0,1.0,0.0,3.0,1.0,0.0
17945940,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.835258424282074,0.454409658908844,0.412637323141098,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9543485045433044,0.6697322726249695,0.6363027095794678,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9920334815979004,0.7605865001678467,0.532046377658844,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.8473273515701294,0.4761037528514862,0.4547110199928283,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.6869430541992188,0.2479258924722671,1.1390068531036377,285.1342468261719,284.95001220703125,303.75,294.677978515625,298.8065185546875,297.179931640625,285.13397216796875,1.0,0.7223118543624878,0.3319720923900604,0.3319720923900604,1.0,1.0,-3.813194751739502,0.9417920708656312,2.871402740478516,0.0829273909330368,1.0,1.0,0.0,243.05577087402344,233.0,68557.4140625,0.0,4748.80126953125,1.0,278.1499938964844,282.9429626464844,297.6761169433594,302.1000671386719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910569965839386,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.4658203125,0.0,1784.0576171875,1895.4371337890625,0.0,3501.892578125,1.0,1.0,0.0,3.0,1.0,0.0
17946000,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.835258424282074,0.454409658908844,0.412637323141098,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9543485045433044,0.6697322726249695,0.6363027095794678,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9920334815979004,0.7605865001678467,0.532046377658844,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.8473273515701294,0.4761037528514862,0.4547110199928283,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.6869430541992188,0.2479258924722671,1.1390068531036377,285.1342468261719,284.95001220703125,303.75,294.677978515625,298.8065185546875,297.179931640625,285.13397216796875,1.0,0.7223118543624878,0.3319720923900604,0.3319720923900604,1.0,1.0,-3.813194751739502,0.9417920708656312,2.871402740478516,0.0829273909330368,1.0,1.0,0.0,243.05577087402344,233.0,68557.4140625,0.0,4748.80126953125,1.0,278.1499938964844,282.9429626464844,297.6761169433594,302.1000671386719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910569965839386,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.4658203125,0.0,1784.0576171875,1895.4371337890625,0.0,3501.892578125,1.0,1.0,0.0,3.0,1.0,0.0
17946060,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8380947113037109,0.4532372057437897,0.4115093648433685,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.9580000638961792,0.6678762435913086,0.6344795823097229,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.9958465099334716,0.7618929743766785,0.5328819155693054,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.8507084846496582,0.4756287932395935,0.4541785717010498,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.6900428533554077,0.2477779686450958,1.137947916984558,285.12701416015625,284.95001220703125,303.7111511230469,294.6802673339844,298.7934875488281,297.177734375,285.1267395019531,1.0,0.7200605869293213,0.3317269384860992,0.3317269384860992,1.0,1.0,-3.808758497238159,0.9396637678146362,2.8690948486328125,0.0817700251936912,1.0,1.0,0.0,238.86721801757807,236.0,68498.6328125,0.0,4708.58935546875,1.0,278.1499938964844,282.9388122558594,297.6783142089844,302.09814453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101746678352356,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.7783203125,0.0,1784.0576171875,1895.4371337890625,0.0,3498.224365234375,1.0,1.0,0.0,3.0,1.0,0.0
17946120,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8380947113037109,0.4532372057437897,0.4115093648433685,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.9580000638961792,0.6678762435913086,0.6344795823097229,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.9958465099334716,0.7618929743766785,0.5328819155693054,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.8507084846496582,0.4756287932395935,0.4541785717010498,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.6900428533554077,0.2477779686450958,1.137947916984558,285.12701416015625,284.95001220703125,303.7111511230469,294.6802673339844,298.7934875488281,297.177734375,285.1267395019531,1.0,0.7200605869293213,0.3317269384860992,0.3317269384860992,1.0,1.0,-3.808758497238159,0.9396637678146362,2.8690948486328125,0.0817700251936912,1.0,1.0,0.0,238.86721801757807,236.0,68498.6328125,0.0,4708.58935546875,1.0,278.1499938964844,282.9388122558594,297.6783142089844,302.09814453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101746678352356,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.7783203125,0.0,1784.0576171875,1895.4371337890625,0.0,3498.224365234375,1.0,1.0,0.0,3.0,1.0,0.0
17946180,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.8374093174934387,0.4517938196659088,0.4102746844291687,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.9570996165275574,0.6657485365867615,0.6325469017028809,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.9962906241416932,0.7629271745681763,0.5336354970932007,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.8504217863082886,0.4748697578907013,0.4535242021083832,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.6897583603858948,0.2473140507936477,1.1361809968948364,285.117919921875,284.95001220703125,303.6720275878906,294.683349609375,298.7783203125,297.17291259765625,285.1175842285156,1.0,0.7191818356513977,0.331481784582138,0.331481784582138,1.0,1.0,-3.8029420375823975,0.937131643295288,2.8658103942871094,0.0805246159434318,1.0,1.0,0.0,238.46139526367188,239.0,68418.7109375,0.0,4689.08984375,1.0,278.1499938964844,282.933349609375,297.68121337890625,302.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097439050674438,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.6630859375,0.0,1784.0576171875,1895.4371337890625,0.0,3494.22705078125,1.0,1.0,0.0,3.0,1.0,0.0
17946240,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.8374093174934387,0.4517938196659088,0.4102746844291687,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.9570996165275574,0.6657485365867615,0.6325469017028809,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.9962906241416932,0.7629271745681763,0.5336354970932007,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.8504217863082886,0.4748697578907013,0.4535242021083832,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.6897583603858948,0.2473140507936477,1.1361809968948364,285.117919921875,284.95001220703125,303.6720275878906,294.683349609375,298.7783203125,297.17291259765625,285.1175842285156,1.0,0.7191818356513977,0.331481784582138,0.331481784582138,1.0,1.0,-3.8029420375823975,0.937131643295288,2.8658103942871094,0.0805246159434318,1.0,1.0,0.0,238.46139526367188,239.0,68418.7109375,0.0,4689.08984375,1.0,278.1499938964844,282.933349609375,297.68121337890625,302.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097439050674438,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.6630859375,0.0,1784.0576171875,1895.4371337890625,0.0,3494.22705078125,1.0,1.0,0.0,3.0,1.0,0.0
17946300,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8362759947776794,0.4509929418563843,0.4096112251281738,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9556275606155396,0.6646021604537964,0.6315298676490784,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9957820773124696,0.7633594870567322,0.5339738130569458,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8494510054588318,0.4744050800800323,0.4531429409980774,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.6888348460197449,0.2469852864742279,1.134984016418457,285.11248779296875,284.95001220703125,303.6523742675781,294.6851501464844,298.7702331542969,297.1698913574219,285.11212158203125,1.0,0.7190305590629578,0.3313592076301574,0.3313592076301574,1.0,1.0,-3.7994284629821777,0.9356891512870787,2.863739490509033,0.0798461809754371,1.0,1.0,0.0,239.0664978027344,239.0,68370.1171875,0.0,4682.8564453125,1.0,278.1499938964844,282.92999267578125,297.682861328125,302.094970703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094972610473632,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.44921875,0.0,1784.0576171875,1895.4371337890625,0.0,3491.9375,1.0,1.0,0.0,3.0,1.0,0.0
17946360,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8348737359046936,0.4501544237136841,0.4089227020740509,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.9537906646728516,0.6634150743484497,0.6304841041564941,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9950158596038818,0.7637484073638916,0.5342893600463867,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.848198413848877,0.4738995432853699,0.4527321457862854,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.6876359581947327,0.2466109544038772,1.1336219310760498,285.1065368652344,284.95001220703125,303.6326599121094,294.6871337890625,298.7616577148437,297.1665954589844,285.1061096191406,1.0,0.7189618349075317,0.3311914503574371,0.3311914503574371,1.0,1.0,-3.795589208602905,0.9340091347694396,2.8615798950195312,0.0789928063750267,1.0,1.0,0.0,239.9452514648437,242.0,68316.03125,0.0,4677.46630859375,1.0,278.1499938964844,282.92626953125,297.6846618652344,302.0934753417969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092258810997008,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.51953125,0.0,1784.0576171875,1895.4371337890625,0.0,3489.418212890625,1.0,1.0,0.0,3.0,1.0,0.0
17946420,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8315443396568298,0.4483803808689117,0.4074762761592865,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.9493590593338012,0.6609348058700562,0.628311812877655,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.992945432662964,0.764413058757782,0.5348564386367798,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8451472520828247,0.4727837741374969,0.4518299400806427,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.6846847534179688,0.2457480877637863,1.1304619312286377,285.0933837890625,284.95001220703125,303.59307861328125,294.6915283203125,298.7440185546875,297.1595764160156,285.0928955078125,1.0,0.718960165977478,0.3308559358119964,0.3308559358119964,1.0,1.0,-3.787029266357422,0.9303756952285768,2.856653451919556,0.0771848782896995,1.0,1.0,0.0,242.2476043701172,245.0,68195.921875,0.0,4667.69970703125,1.0,278.1499938964844,282.91796875,297.6885986328125,302.0900573730469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086101055145264,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.064453125,0.0,1784.0576171875,1895.4371337890625,0.0,3483.7001953125,1.0,1.0,0.0,3.0,1.0,0.0
17946480,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8315443396568298,0.4483803808689117,0.4074762761592865,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.9493590593338012,0.6609348058700562,0.628311812877655,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.992945432662964,0.764413058757782,0.5348564386367798,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8451472520828247,0.4727837741374969,0.4518299400806427,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.6846847534179688,0.2457480877637863,1.1304619312286377,285.0933837890625,284.95001220703125,303.59307861328125,294.6915283203125,298.7440185546875,297.1595764160156,285.0928955078125,1.0,0.718960165977478,0.3308559358119964,0.3308559358119964,1.0,1.0,-3.787029266357422,0.9303756952285768,2.856653451919556,0.0771848782896995,1.0,1.0,0.0,242.2476043701172,245.0,68195.921875,0.0,4667.69970703125,1.0,278.1499938964844,282.91796875,297.6885986328125,302.0900573730469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086101055145264,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.064453125,0.0,1784.0576171875,1895.4371337890625,0.0,3483.7001953125,1.0,1.0,0.0,3.0,1.0,0.0
17946540,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8277885317802429,0.4464845359325409,0.4059355854988098,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9442566633224488,0.6583172678947449,0.6260268092155457,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9903841614723206,0.7649281024932861,0.5353323817253113,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8416627645492554,0.4715358912944793,0.4508185684680938,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.6812636256217957,0.2447467446327209,1.126743197441101,285.0787353515625,284.95001220703125,303.5532531738281,294.696533203125,298.7259521484375,297.15216064453125,285.0782165527344,1.0,0.7190160751342773,0.3305204212665558,0.3305204212665558,1.0,1.0,-3.777308702468872,0.9264057278633118,2.850902795791626,0.0752639397978782,1.0,1.0,0.0,244.9974060058593,248.0,68061.0234375,0.0,4657.51220703125,1.0,278.1499938964844,282.9085998535156,297.69317626953125,302.08624267578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079038500785828,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.70703125,0.0,1784.0576171875,1895.4371337890625,0.0,3477.14013671875,1.0,1.0,0.0,3.0,1.0,0.0
17946600,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8277885317802429,0.4464845359325409,0.4059355854988098,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9442566633224488,0.6583172678947449,0.6260268092155457,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9903841614723206,0.7649281024932861,0.5353323817253113,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8416627645492554,0.4715358912944793,0.4508185684680938,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.6812636256217957,0.2447467446327209,1.126743197441101,285.0787353515625,284.95001220703125,303.5532531738281,294.696533203125,298.7259521484375,297.15216064453125,285.0782165527344,1.0,0.7190160751342773,0.3305204212665558,0.3305204212665558,1.0,1.0,-3.777308702468872,0.9264057278633118,2.850902795791626,0.0752639397978782,1.0,1.0,0.0,244.9974060058593,248.0,68061.0234375,0.0,4657.51220703125,1.0,278.1499938964844,282.9085998535156,297.69317626953125,302.08624267578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079038500785828,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.70703125,0.0,1784.0576171875,1895.4371337890625,0.0,3477.14013671875,1.0,1.0,0.0,3.0,1.0,0.0
17946660,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8238514065742493,0.4444975256919861,0.4043195247650146,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9388238787651062,0.6555941700935364,0.623649537563324,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.987553894519806,0.7653264403343201,0.5357328653335571,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8380149602890015,0.4701880514621734,0.44971963763237,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6776357889175415,0.2436438500881195,1.1225950717926023,285.0635681152344,284.95001220703125,303.51324462890625,294.7019958496094,298.7092590332031,297.14459228515625,285.0630187988281,1.0,0.7190507054328918,0.3304735422134399,0.3304735422134399,1.0,1.0,-3.7666733264923096,0.9231069087982178,2.843566417694092,0.0741859897971153,1.0,1.0,0.0,247.94918823242188,251.0,67922.625,0.0,4646.02783203125,1.0,278.1499938964844,282.8989562988281,297.6983337402344,302.0826110839844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071356654167176,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.93359375,0.0,1784.0576171875,1895.4371337890625,0.0,3470.00244140625,1.0,1.0,0.0,3.0,1.0,0.0
17946720,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8238514065742493,0.4444975256919861,0.4043195247650146,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9388238787651062,0.6555941700935364,0.623649537563324,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.987553894519806,0.7653264403343201,0.5357328653335571,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8380149602890015,0.4701880514621734,0.44971963763237,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6776357889175415,0.2436438500881195,1.1225950717926023,285.0635681152344,284.95001220703125,303.51324462890625,294.7019958496094,298.7092590332031,297.14459228515625,285.0630187988281,1.0,0.7190507054328918,0.3304735422134399,0.3304735422134399,1.0,1.0,-3.7666733264923096,0.9231069087982178,2.843566417694092,0.0741859897971153,1.0,1.0,0.0,247.94918823242188,251.0,67922.625,0.0,4646.02783203125,1.0,278.1499938964844,282.8989562988281,297.6983337402344,302.0826110839844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071356654167176,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.93359375,0.0,1784.0576171875,1895.4371337890625,0.0,3470.00244140625,1.0,1.0,0.0,3.0,1.0,0.0
17946780,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.819785475730896,0.4424144923686981,0.4026224613189697,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.933180332183838,0.6527596116065979,0.6211729049682617,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.984513223171234,0.7655964493751526,0.5360493063926697,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.834276556968689,0.4687352478504181,0.4485268890857696,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6738759279251099,0.2424383014440536,1.1180047988891602,285.04736328125,284.95001220703125,303.4730834960937,294.7079467773437,298.6924133300781,297.1368713378906,285.0467834472656,1.0,0.7190236449241638,0.3304266333580017,0.3304266333580017,1.0,1.0,-3.755075693130493,0.9195569753646852,2.8355185985565186,0.0730415880680084,1.0,1.0,0.0,251.0234375,254.0,67773.0078125,0.0,4632.6201171875,1.0,278.1499938964844,282.8885498046875,297.7039794921875,302.0788879394531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063100814819336,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.826171875,0.0,1784.0576171875,1895.4371337890625,0.0,3462.32861328125,1.0,1.0,0.0,3.0,1.0,0.0
17946840,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.819785475730896,0.4424144923686981,0.4026224613189697,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.933180332183838,0.6527596116065979,0.6211729049682617,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.984513223171234,0.7655964493751526,0.5360493063926697,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.834276556968689,0.4687352478504181,0.4485268890857696,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6738759279251099,0.2424383014440536,1.1180047988891602,285.04736328125,284.95001220703125,303.4730834960937,294.7079467773437,298.6924133300781,297.1368713378906,285.0467834472656,1.0,0.7190236449241638,0.3304266333580017,0.3304266333580017,1.0,1.0,-3.755075693130493,0.9195569753646852,2.8355185985565186,0.0730415880680084,1.0,1.0,0.0,251.0234375,254.0,67773.0078125,0.0,4632.6201171875,1.0,278.1499938964844,282.8885498046875,297.7039794921875,302.0788879394531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063100814819336,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.826171875,0.0,1784.0576171875,1895.4371337890625,0.0,3462.32861328125,1.0,1.0,0.0,3.0,1.0,0.0
17946900,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8177216053009033,0.4413413405418396,0.4017468392848968,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9303248524665833,0.6513058543205261,0.6199014186859131,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9829378128051758,0.7656880021095276,0.5361785888671875,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.832397997379303,0.4679744839668274,0.4478993415832519,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6719755530357361,0.2418030500411987,1.1155681610107422,285.03887939453125,284.95001220703125,303.45294189453125,294.7110595703125,298.6839294433594,297.13299560546875,285.03826904296875,1.0,0.7189822196960449,0.3304031789302826,0.3304031789302826,1.0,1.0,-3.7489609718322754,0.9176894426345824,2.8312716484069824,0.0724375322461128,1.0,1.0,0.0,252.58241271972656,254.0,67694.28125,0.0,4625.17724609375,1.0,278.1499938964844,282.8830871582031,297.7069702148437,302.0769348144531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058758616447448,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.7763671875,0.0,1784.0576171875,1895.4371337890625,0.0,3458.291748046875,1.0,1.0,0.0,3.0,1.0,0.0
17946960,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8156360387802124,0.4402473270893097,0.400853157043457,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.927459478378296,0.6498275995254517,0.618607759475708,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9813292026519777,0.7657495141029358,0.5362879037857056,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.83051598072052,0.4671908318996429,0.4472509622573852,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.670066773891449,0.2411465495824813,1.1130385398864746,285.0301208496094,284.95001220703125,303.4327697753906,294.7142944335937,298.6754150390625,297.1291198730469,285.0295104980469,1.0,0.7189205288887024,0.3303742706775665,0.3303742706775665,1.0,1.0,-3.7426373958587646,0.915743350982666,2.826894044876098,0.0717949792742729,1.0,1.0,0.0,254.15142822265625,257.0,67612.828125,0.0,4617.21923828125,1.0,278.1499938964844,282.8774108886719,297.71002197265625,302.0749206542969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054276943206788,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.3828125,0.0,1784.0576171875,1895.4371337890625,0.0,3454.123779296875,1.0,1.0,0.0,3.0,1.0,0.0
17947020,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8113932609558105,0.4379992187023163,0.3990135192871094,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9217394590377808,0.6468000411987305,0.6159555912017822,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9780253171920776,0.7657865285873413,0.5364487767219543,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8267484307289124,0.4655585587024688,0.4458945095539093,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6662400960922241,0.2397737205028534,1.1077163219451904,285.0118713378906,284.95001220703125,303.392333984375,294.720947265625,298.65826416015625,297.1213684082031,285.01123046875,1.0,0.7187352180480957,0.3303164541721344,0.3303164541721344,1.0,1.0,-3.729390382766724,0.911672830581665,2.8177175521850586,0.0704480186104774,1.0,1.0,0.0,257.3081970214844,260.0,67442.4609375,0.0,4599.77880859375,1.0,278.1499938964844,282.8655700683594,297.7164001464844,302.0706481933594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044910669326782,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.6455078125,0.0,1784.0576171875,1895.4371337890625,0.0,3445.410400390625,1.0,1.0,0.0,3.0,1.0,0.0
