time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947080,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8113932609558105,0.4379992187023163,0.3990135192871094,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9217394590377808,0.6468000411987305,0.6159555912017822,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9780253171920776,0.7657865285873413,0.5364487767219543,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8267484307289124,0.4655585587024688,0.4458945095539093,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6662400960922241,0.2397737205028534,1.1077163219451904,285.0118713378906,284.95001220703125,303.392333984375,294.720947265625,298.65826416015625,297.1213684082031,285.01123046875,1.0,0.7187352180480957,0.3303164541721344,0.3303164541721344,1.0,1.0,-3.729390382766724,0.911672830581665,2.8177175521850586,0.0704480186104774,1.0,1.0,0.0,257.3081970214844,260.0,67442.4609375,0.0,4599.77880859375,1.0,278.1499938964844,282.8655700683594,297.7164001464844,302.0706481933594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044910669326782,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.6455078125,0.0,1784.0576171875,1895.4371337890625,0.0,3445.410400390625,1.0,1.0,0.0,3.0,1.0,0.0
17947140,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8070318698883057,0.4356739223003387,0.397106260061264,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9160966873168944,0.6436796188354492,0.6132180690765381,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9746189713478088,0.7657083868980408,0.536531925201416,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8229771256446838,0.4638423025608063,0.4444605112075805,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6624193787574768,0.2383247911930084,1.1020582914352417,284.99267578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6410827636719,297.1136779785156,284.99200439453125,1.0,0.7184654474258423,0.3302586376667022,0.3302586376667022,1.0,1.0,-3.7153689861297607,0.9073743224143982,2.8079946041107178,0.0690253973007202,1.0,1.0,0.0,260.4769897460937,263.0,67262.375,0.0,4580.31396484375,1.0,278.1499938964844,282.85302734375,297.7230529785156,302.0660705566406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035025835037231,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.669921875,0.0,1784.0576171875,1895.4371337890625,0.0,3436.211181640625,1.0,1.0,0.0,3.0,1.0,0.0
17947200,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8070318698883057,0.4356739223003387,0.397106260061264,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9160966873168944,0.6436796188354492,0.6132180690765381,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9746189713478088,0.7657083868980408,0.536531925201416,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8229771256446838,0.4638423025608063,0.4444605112075805,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6624193787574768,0.2383247911930084,1.1020582914352417,284.99267578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6410827636719,297.1136779785156,284.99200439453125,1.0,0.7184654474258423,0.3302586376667022,0.3302586376667022,1.0,1.0,-3.7153689861297607,0.9073743224143982,2.8079946041107178,0.0690253973007202,1.0,1.0,0.0,260.4769897460937,263.0,67262.375,0.0,4580.31396484375,1.0,278.1499938964844,282.85302734375,297.7230529785156,302.0660705566406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035025835037231,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.669921875,0.0,1784.0576171875,1895.4371337890625,0.0,3436.211181640625,1.0,1.0,0.0,3.0,1.0,0.0
17947260,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8025510907173157,0.4332731366157532,0.3951326310634613,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9106042385101318,0.6404672265052795,0.6103957295417786,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9711191654205322,0.7655130624771118,0.5365358591079712,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8191920518875122,0.4620437622070312,0.4429503381252289,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6586174964904785,0.2368023842573166,1.096075177192688,284.9725341796875,284.95001220703125,303.3111267089844,294.7350158691406,298.6238098144531,297.10601806640625,284.9718017578125,1.0,0.7181105017662048,0.3301891684532165,0.3301891684532165,1.0,1.0,-3.70058798789978,0.9028143882751464,2.797773599624634,0.0674949884414672,1.0,1.0,0.0,263.6497497558594,266.0,67072.3125,0.0,4558.84228515625,1.0,278.1499938964844,282.8397827148437,297.7299499511719,302.06109619140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024638533592224,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.4189453125,0.0,1784.0576171875,1895.4371337890625,0.0,3426.54052734375,1.0,1.0,0.0,3.0,1.0,0.0
17947320,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8025510907173157,0.4332731366157532,0.3951326310634613,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9106042385101318,0.6404672265052795,0.6103957295417786,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9711191654205322,0.7655130624771118,0.5365358591079712,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8191920518875122,0.4620437622070312,0.4429503381252289,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6586174964904785,0.2368023842573166,1.096075177192688,284.9725341796875,284.95001220703125,303.3111267089844,294.7350158691406,298.6238098144531,297.10601806640625,284.9718017578125,1.0,0.7181105017662048,0.3301891684532165,0.3301891684532165,1.0,1.0,-3.70058798789978,0.9028143882751464,2.797773599624634,0.0674949884414672,1.0,1.0,0.0,263.6497497558594,266.0,67072.3125,0.0,4558.84228515625,1.0,278.1499938964844,282.8397827148437,297.7299499511719,302.06109619140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024638533592224,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.4189453125,0.0,1784.0576171875,1895.4371337890625,0.0,3426.54052734375,1.0,1.0,0.0,3.0,1.0,0.0
17947380,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.798069179058075,0.4308018982410431,0.3930961191654205,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.90534508228302,0.6371673345565796,0.6074916124343872,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9675357937812804,0.765202522277832,0.5364610552787781,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.815378725528717,0.4601672291755676,0.4413671493530273,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6548462510108948,0.2352104634046554,1.0897817611694336,284.9519348144531,284.95001220703125,303.2704162597656,294.7423095703125,298.60650634765625,297.09844970703125,284.9512023925781,1.0,0.7176722884178162,0.3301196992397308,0.3301196992397308,1.0,1.0,-3.685076951980591,0.8980375528335571,2.7870395183563232,0.0658991560339927,0.9982975721359252,0.9982975721359252,0.0,266.8200378417969,269.0,66868.1171875,0.0,4535.43701171875,1.0,278.1499938964844,282.82635498046875,297.7369689941406,302.0553894042969,293.1499938964844,293.1499938964844,278.1499938964844,26437.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013670682907104,1.0,0.0,0.0,3.418349266052246,3.4183695316314697,7.796975864948763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.2197265625,0.0,1784.103515625,1895.4371337890625,0.0,3416.323974609375,1.0,1.0,0.0,3.0,1.0,0.0
17947440,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.798069179058075,0.4308018982410431,0.3930961191654205,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.90534508228302,0.6371673345565796,0.6074916124343872,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9675357937812804,0.765202522277832,0.5364610552787781,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.815378725528717,0.4601672291755676,0.4413671493530273,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6548462510108948,0.2352104634046554,1.0897817611694336,284.9519348144531,284.95001220703125,303.2704162597656,294.7423095703125,298.60650634765625,297.09844970703125,284.9512023925781,1.0,0.7176722884178162,0.3301196992397308,0.3301196992397308,1.0,1.0,-3.685076951980591,0.8980375528335571,2.7870395183563232,0.0658991560339927,0.9982975721359252,0.9982975721359252,0.0,266.8200378417969,269.0,66868.1171875,0.0,4535.43701171875,1.0,278.1499938964844,282.82635498046875,297.7369689941406,302.0553894042969,293.1499938964844,293.1499938964844,278.1499938964844,26437.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013670682907104,1.0,0.0,0.0,3.418349266052246,3.4183695316314697,7.796975864948763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.2197265625,0.0,1784.103515625,1895.4371337890625,0.0,3416.323974609375,1.0,1.0,0.0,3.0,1.0,0.0
17947500,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7958504557609558,0.4295564889907837,0.3920687437057495,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9028472304344176,0.6355053186416626,0.6060277819633484,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9657339453697203,0.765031635761261,0.5364124178886414,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8134706616401672,0.4592182636260986,0.4405650496482849,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.652993381023407,0.2344048172235489,1.0865904092788696,284.9418029785156,284.95001220703125,303.25006103515625,294.7460021972656,298.5978698730469,297.0946960449219,284.9411315917969,1.0,0.717441976070404,0.3300849497318268,0.3300849497318268,1.0,1.0,-3.677211999893189,0.8956162929534912,2.7815957069396973,0.0650899410247802,0.9904458522796632,0.9904458522796632,0.0,268.40203857421875,269.0,66759.390625,0.0,4523.466796875,1.0,278.1499938964844,282.8199157714844,297.740478515625,302.05230712890625,293.1499938964844,293.1499938964844,278.1499938964844,26574.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008064270019532,1.0,0.0,0.0,3.41740083694458,3.4174208641052246,7.792649512339267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.9072265625,0.0,1784.1737060546875,1895.4371337890625,0.0,3411.10009765625,1.0,1.0,0.0,3.0,1.0,0.0
17947560,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.793638288974762,0.4282969534397125,0.3910261392593384,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9004001021385193,0.6338238716125488,0.6045429706573486,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9639154076576232,0.7648337483406067,0.5363430976867676,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8115475177764893,0.4582512080669403,0.4397439360618591,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.6511491537094116,0.2335815727710724,1.0833139419555664,284.9329833984375,284.95001220703125,303.22967529296875,294.74969482421875,298.58953857421875,297.0910339355469,284.93231201171875,1.0,0.7171883583068848,0.3301021158695221,0.3301021158695221,1.0,1.0,-3.6691582202911377,0.8932987451553345,2.7758595943450928,0.0644246488809585,0.9795143604278564,0.9795143604278564,0.0,269.9793701171875,272.0,66638.5703125,0.0,4510.97216796875,1.0,278.1499938964844,282.8147277832031,297.7439270019531,302.0482482910156,293.1499938964844,293.1499938964844,278.1499938964844,26933.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002063274383545,1.0,0.0,0.0,3.414925098419189,3.414945125579834,7.781362114656076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.0517578125,0.0,1784.3541259765625,1895.4371337890625,0.0,3405.5078125,1.0,1.0,0.0,3.0,1.0,0.0
17947620,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.789264440536499,0.4257560968399048,0.3889186680316925,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8955616354942322,0.6304285526275635,0.6015398502349854,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9602617025375366,0.7643879652023315,0.5361679792404175,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8076673150062561,0.4562864899635315,0.4380700290203094,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6475167870521545,0.2319035828113556,1.0766085386276243,284.91705322265625,284.95001220703125,303.1889038085937,294.75714111328125,298.5730895996094,297.0839538574219,284.91650390625,1.0,0.7166385650634766,0.3301364779472351,0.3301364779472351,1.0,1.0,-3.652717113494873,0.8885836005210876,2.76413369178772,0.0630862861871719,0.951239049434662,0.951239049434662,0.0,273.11395263671875,275.0,66375.4375,0.0,4485.0537109375,1.0,278.1499938964844,282.8061828613281,297.750732421875,302.03875732421875,293.1499938964844,293.1499938964844,278.1499938964844,28001.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989117741584778,1.0,0.0,0.0,3.4075403213500977,3.4075605869293213,7.747744916741794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.431640625,0.0,1784.87158203125,1895.4371337890625,0.0,3393.4384765625,1.0,1.0,0.0,3.0,1.0,0.0
17947680,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.789264440536499,0.4257560968399048,0.3889186680316925,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8955616354942322,0.6304285526275635,0.6015398502349854,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9602617025375366,0.7643879652023315,0.5361679792404175,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8076673150062561,0.4562864899635315,0.4380700290203094,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6475167870521545,0.2319035828113556,1.0766085386276243,284.91705322265625,284.95001220703125,303.1889038085937,294.75714111328125,298.5730895996094,297.0839538574219,284.91650390625,1.0,0.7166385650634766,0.3301364779472351,0.3301364779472351,1.0,1.0,-3.652717113494873,0.8885836005210876,2.76413369178772,0.0630862861871719,0.951239049434662,0.951239049434662,0.0,273.11395263671875,275.0,66375.4375,0.0,4485.0537109375,1.0,278.1499938964844,282.8061828613281,297.750732421875,302.03875732421875,293.1499938964844,293.1499938964844,278.1499938964844,28001.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989117741584778,1.0,0.0,0.0,3.4075403213500977,3.4075605869293213,7.747744916741794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.431640625,0.0,1784.87158203125,1895.4371337890625,0.0,3393.4384765625,1.0,1.0,0.0,3.0,1.0,0.0
17947740,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7849670052528381,0.4231933653354645,0.3867880403995514,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8908058404922485,0.6269975304603577,0.5984988808631897,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9565956592559814,0.7638787031173706,0.5359466671943665,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8037351965904236,0.4542870223522186,0.4363597929477691,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6439621448516846,0.2301881313323974,1.0697202682495115,284.90447998046875,284.95001220703125,303.14813232421875,294.7645874023437,298.5569152832031,297.07733154296875,284.904052734375,1.0,0.716038167476654,0.3301708400249481,0.3301708400249481,1.0,1.0,-3.635884046554565,0.8837487101554871,2.7521352767944336,0.0617167875170707,0.9158267974853516,0.9158267974853516,0.0,276.2199401855469,278.0,66074.6171875,0.0,4458.0458984375,1.0,278.1499938964844,282.801025390625,297.7574157714844,302.0267944335937,293.1499938964844,293.1499938964844,278.1499938964844,29719.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974680304527283,1.0,0.0,0.0,3.3956286907196045,3.3956491947174072,7.693673182984639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.5751953125,0.0,1785.640380859375,1895.4371337890625,0.0,3379.970947265625,1.0,1.0,0.0,3.0,1.0,0.0
17947800,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7849670052528381,0.4231933653354645,0.3867880403995514,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8908058404922485,0.6269975304603577,0.5984988808631897,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9565956592559814,0.7638787031173706,0.5359466671943665,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8037351965904236,0.4542870223522186,0.4363597929477691,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6439621448516846,0.2301881313323974,1.0697202682495115,284.90447998046875,284.95001220703125,303.14813232421875,294.7645874023437,298.5569152832031,297.07733154296875,284.904052734375,1.0,0.716038167476654,0.3301708400249481,0.3301708400249481,1.0,1.0,-3.635884046554565,0.8837487101554871,2.7521352767944336,0.0617167875170707,0.9158267974853516,0.9158267974853516,0.0,276.2199401855469,278.0,66074.6171875,0.0,4458.0458984375,1.0,278.1499938964844,282.801025390625,297.7574157714844,302.0267944335937,293.1499938964844,293.1499938964844,278.1499938964844,29719.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974680304527283,1.0,0.0,0.0,3.3956286907196045,3.3956491947174072,7.693673182984639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.5751953125,0.0,1785.640380859375,1895.4371337890625,0.0,3379.970947265625,1.0,1.0,0.0,3.0,1.0,0.0
17947860,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7807623147964478,0.4206255674362182,0.3846478462219238,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8861480951309204,0.6235487461090088,0.5954355001449585,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9529356956481934,0.7633207440376282,0.535688042640686,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7998484969139099,0.4522674977779388,0.434625893831253,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6404922604560852,0.2284462600946426,1.062695026397705,284.8967590332031,284.95001220703125,303.1073608398437,294.7719421386719,298.5416259765625,297.0712890625,284.896484375,1.0,0.7154005169868469,0.3302956819534302,0.3302956819534302,1.0,1.0,-3.618775367736816,0.8791118860244751,2.739663362503052,0.0606105253100395,0.8768013715744019,0.8768013715744019,0.0,279.2947082519531,281.0,65732.8203125,0.0,4430.2666015625,1.0,278.1499938964844,282.8006286621094,297.7639465332031,302.0119934082031,293.1499938964844,293.1499938964844,278.45001220703125,32238.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958460092544556,1.0,0.0,0.0,3.378077745437622,3.378098487854004,7.614345349793439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.5751953125,0.0,1786.6263427734375,1895.4371337890625,0.0,3364.832763671875,1.0,1.0,0.0,3.0,1.0,0.0
17947920,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7807623147964478,0.4206255674362182,0.3846478462219238,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8861480951309204,0.6235487461090088,0.5954355001449585,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9529356956481934,0.7633207440376282,0.535688042640686,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7998484969139099,0.4522674977779388,0.434625893831253,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6404922604560852,0.2284462600946426,1.062695026397705,284.8967590332031,284.95001220703125,303.1073608398437,294.7719421386719,298.5416259765625,297.0712890625,284.896484375,1.0,0.7154005169868469,0.3302956819534302,0.3302956819534302,1.0,1.0,-3.618775367736816,0.8791118860244751,2.739663362503052,0.0606105253100395,0.8768013715744019,0.8768013715744019,0.0,279.2947082519531,281.0,65732.8203125,0.0,4430.2666015625,1.0,278.1499938964844,282.8006286621094,297.7639465332031,302.0119934082031,293.1499938964844,293.1499938964844,278.45001220703125,32238.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958460092544556,1.0,0.0,0.0,3.378077745437622,3.378098487854004,7.614345349793439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.5751953125,0.0,1786.6263427734375,1895.4371337890625,0.0,3364.832763671875,1.0,1.0,0.0,3.0,1.0,0.0
17947980,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7773835062980652,0.4188360571861267,0.3829574584960937,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8823093771934509,0.6208788752555847,0.592836320400238,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9501574635505676,0.763764500617981,0.5358774662017822,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7966902256011963,0.4508458375930786,0.4332377016544342,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6376049518585205,0.227045863866806,1.056514859199524,285.01861572265625,284.95001220703125,303.066650390625,294.7791748046875,298.531982421875,297.0722351074219,285.0185852050781,1.0,0.7149350643157959,0.3304204940795898,0.3304204940795898,1.0,1.0,-3.604728221893311,0.8753853440284729,2.7293429374694824,0.0596425496041774,0.9768091440200806,0.9768091440200806,0.0,281.8673400878906,284.0,64422.4375,0.0,4407.90478515625,1.0,278.44049072265625,282.9520568847656,297.7499694824219,301.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,27381.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875859379768372,1.0,0.0,0.0,3.4118330478668213,3.411853313446045,7.767278020764934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.0595703125,0.0,1784.5745849609375,1895.4371337890625,0.0,3287.62451171875,1.0,1.0,0.0,3.0,1.0,0.0
17948040,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7773835062980652,0.4188360571861267,0.3829574584960937,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8823093771934509,0.6208788752555847,0.592836320400238,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9501574635505676,0.763764500617981,0.5358774662017822,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7966902256011963,0.4508458375930786,0.4332377016544342,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6376049518585205,0.227045863866806,1.056514859199524,285.01861572265625,284.95001220703125,303.066650390625,294.7791748046875,298.531982421875,297.0722351074219,285.0185852050781,1.0,0.7149350643157959,0.3304204940795898,0.3304204940795898,1.0,1.0,-3.604728221893311,0.8753853440284729,2.7293429374694824,0.0596425496041774,0.9768091440200806,0.9768091440200806,0.0,281.8673400878906,284.0,64422.4375,0.0,4407.90478515625,1.0,278.44049072265625,282.9520568847656,297.7499694824219,301.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,27381.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875859379768372,1.0,0.0,0.0,3.4118330478668213,3.411853313446045,7.767278020764934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.0595703125,0.0,1784.5745849609375,1895.4371337890625,0.0,3287.62451171875,1.0,1.0,0.0,3.0,1.0,0.0
17948100,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7757372856140137,0.4175876379013061,0.3821611404418945,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8804354667663574,0.619218111038208,0.591606616973877,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9487743377685548,0.763465940952301,0.5359957218170166,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7951605319976807,0.4499115943908691,0.4326160550117492,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6362329125404358,0.2262516319751739,1.0537341833114624,284.9017944335937,284.95001220703125,303.0462951660156,294.7827453613281,298.5251770019531,297.0700988769531,284.8964538574219,1.0,0.7147911190986633,0.330482929944992,0.330482929944992,1.0,1.0,-3.598346471786499,0.8737048506736755,2.7246415615081787,0.0593218728899955,0.9042803049087524,0.9042803049087524,0.0,283.2116394042969,284.0,65365.07421875,0.0,4398.85205078125,1.0,278.2037658691406,282.8170166015625,297.8020935058594,302.08917236328125,293.1499938964844,293.1499938964844,278.1499938964844,29363.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921137452125549,1.0,0.0,0.0,3.398101568222046,3.3981220722198486,7.704882705183991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.509765625,0.0,1785.4874267578125,1895.4371337890625,0.0,3329.969482421875,1.0,1.0,0.0,3.0,1.0,0.0
17948160,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7733679413795471,0.4159446358680725,0.3809109032154083,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8778547048568726,0.6171499490737915,0.5899073481559753,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9464986324310304,0.7626414895057678,0.5356264710426331,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7929768562316895,0.4486498534679413,0.4316428899765014,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6343816518783569,0.2252529263496399,1.0500764846801758,284.8700866699219,284.95001220703125,303.0259704589844,294.7862548828125,298.5154724121094,297.0643310546875,284.8695373535156,1.0,0.7144917845726013,0.3305667638778686,0.3305667638778686,1.0,1.0,-3.588789224624634,0.8711490631103516,2.7176401615142822,0.0588417463004589,0.8602492809295654,0.8602492809295654,0.0,285.0624084472656,287.0,65265.1953125,0.0,4384.34326171875,1.0,278.1591796875,282.7879333496094,297.8020935058594,302.05206298828125,293.1499938964844,293.1499938964844,278.45001220703125,33256.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937278389930725,1.0,0.0,0.0,3.3709537982940674,3.370974540710449,7.582263492622587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.751953125,0.0,1786.9771728515625,1895.4371337890625,0.0,3345.05224609375,1.0,1.0,0.0,3.0,1.0,0.0
17948220,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7693669199943542,0.4137000143527984,0.3787600398063659,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.873409628868103,0.6139917373657227,0.586811900138855,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.942794382572174,0.7623875141143799,0.5352672934532166,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7892134785652161,0.44682377576828,0.4298653304576874,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6310718655586243,0.2235861122608184,1.0428216457366943,284.9862976074219,284.95001220703125,302.9853820800781,294.7931213378906,298.5030212402344,297.0616760253906,284.9862365722656,1.0,0.7138559222221375,0.3307344615459442,0.3307344615459442,1.0,1.0,-3.5711703300476074,0.8664925694465637,2.7046778202056885,0.0577409379184246,0.9367170929908752,0.9367170929908752,0.0,288.1695251464844,290.0,63945.703125,0.0,4355.89892578125,1.0,278.4407653808594,282.9340209960937,297.7663269042969,301.866455078125,293.1499938964844,293.1499938964844,278.1499938964844,29041.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855342864990234,1.0,0.0,0.0,3.400339126586914,3.400359630584717,7.715032666055777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.6279296875,0.0,1785.3460693359375,1895.4371337890625,0.0,3268.421142578125,1.0,1.0,0.0,3.0,1.0,0.0
17948280,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7693669199943542,0.4137000143527984,0.3787600398063659,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.873409628868103,0.6139917373657227,0.586811900138855,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.942794382572174,0.7623875141143799,0.5352672934532166,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7892134785652161,0.44682377576828,0.4298653304576874,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6310718655586243,0.2235861122608184,1.0428216457366943,284.9862976074219,284.95001220703125,302.9853820800781,294.7931213378906,298.5030212402344,297.0616760253906,284.9862365722656,1.0,0.7138559222221375,0.3307344615459442,0.3307344615459442,1.0,1.0,-3.5711703300476074,0.8664925694465637,2.7046778202056885,0.0577409379184246,0.9367170929908752,0.9367170929908752,0.0,288.1695251464844,290.0,63945.703125,0.0,4355.89892578125,1.0,278.4407653808594,282.9340209960937,297.7663269042969,301.866455078125,293.1499938964844,293.1499938964844,278.1499938964844,29041.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855342864990234,1.0,0.0,0.0,3.400339126586914,3.400359630584717,7.715032666055777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.6279296875,0.0,1785.3460693359375,1895.4371337890625,0.0,3268.421142578125,1.0,1.0,0.0,3.0,1.0,0.0
17948340,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7652781009674072,0.4106574952602386,0.376513808965683,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8688883185386658,0.61006098985672,0.5836264491081238,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9388490319252014,0.760940432548523,0.5347325205802917,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7853659391403198,0.4444271326065063,0.4280333817005157,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.6277208924293518,0.2216241359710693,1.0355128049850464,284.857177734375,284.95001220703125,302.9449157714844,294.7997131347656,298.4858703613281,297.0529479980469,284.858642578125,1.0,0.7132091522216797,0.3309021592140198,0.3309021592140198,1.0,1.0,-3.553007364273072,0.8616570234298706,2.691350221633911,0.056820347905159,0.8151969909667969,0.8151969909667969,0.0,291.4536437988281,293.0,64482.15625,0.0,4327.24951171875,1.0,278.15948486328125,282.7917785644531,297.812255859375,302.01904296875,293.1499938964844,293.1499938964844,278.45001220703125,37508.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891007661819458,1.0,0.0,0.0,3.324092388153076,3.324113845825196,7.372919981207815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.6630859375,0.0,1764.85888671875,1895.4371337890625,0.0,3319.630126953125,0.9935156106948853,1.0,0.0,3.0,1.0,0.0
17948400,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7652781009674072,0.4106574952602386,0.376513808965683,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8688883185386658,0.61006098985672,0.5836264491081238,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9388490319252014,0.760940432548523,0.5347325205802917,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7853659391403198,0.4444271326065063,0.4280333817005157,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.6277208924293518,0.2216241359710693,1.0355128049850464,284.857177734375,284.95001220703125,302.9449157714844,294.7997131347656,298.4858703613281,297.0529479980469,284.858642578125,1.0,0.7132091522216797,0.3309021592140198,0.3309021592140198,1.0,1.0,-3.553007364273072,0.8616570234298706,2.691350221633911,0.056820347905159,0.8151969909667969,0.8151969909667969,0.0,291.4536437988281,293.0,64482.15625,0.0,4327.24951171875,1.0,278.15948486328125,282.7917785644531,297.812255859375,302.01904296875,293.1499938964844,293.1499938964844,278.45001220703125,37508.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891007661819458,1.0,0.0,0.0,3.324092388153076,3.324113845825196,7.372919981207815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.6630859375,0.0,1764.85888671875,1895.4371337890625,0.0,3319.630126953125,0.9935156106948853,1.0,0.0,3.0,1.0,0.0
17948460,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7615208625793457,0.4083781838417053,0.3743617832660675,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8646946549415588,0.6068371534347534,0.5804944038391113,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9352509379386902,0.7604939341545105,0.53427654504776,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7817710638046265,0.4425210952758789,0.4261937439441681,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.624483585357666,0.2198767364025116,1.0278923511505127,284.96258544921875,284.95001220703125,302.904541015625,294.80596923828125,298.47393798828125,297.050537109375,284.9629211425781,1.0,0.7124541997909546,0.3311504423618316,0.3311504423618316,1.0,1.0,-3.5347135066986084,0.8570317029953003,2.6776816844940186,0.0559138320386409,0.8756945133209229,0.8756945133209229,0.0,294.4310913085937,296.0,63332.72265625,0.0,4296.62353515625,1.0,278.4395751953125,282.9256286621094,297.7781677246094,301.83856201171875,293.1499938964844,293.1499938964844,278.75,32964.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823119401931763,1.0,0.0,0.0,3.3727002143859863,3.372721195220948,7.590122663714283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.5869140625,0.0,1786.4599609375,1895.4371337890625,0.0,3238.2431640625,1.0,1.0,0.0,3.0,1.0,0.0
17948520,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7615208625793457,0.4083781838417053,0.3743617832660675,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8646946549415588,0.6068371534347534,0.5804944038391113,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9352509379386902,0.7604939341545105,0.53427654504776,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7817710638046265,0.4425210952758789,0.4261937439441681,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.624483585357666,0.2198767364025116,1.0278923511505127,284.96258544921875,284.95001220703125,302.904541015625,294.80596923828125,298.47393798828125,297.050537109375,284.9629211425781,1.0,0.7124541997909546,0.3311504423618316,0.3311504423618316,1.0,1.0,-3.5347135066986084,0.8570317029953003,2.6776816844940186,0.0559138320386409,0.8756945133209229,0.8756945133209229,0.0,294.4310913085937,296.0,63332.72265625,0.0,4296.62353515625,1.0,278.4395751953125,282.9256286621094,297.7781677246094,301.83856201171875,293.1499938964844,293.1499938964844,278.75,32964.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823119401931763,1.0,0.0,0.0,3.3727002143859863,3.372721195220948,7.590122663714283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.5869140625,0.0,1786.4599609375,1895.4371337890625,0.0,3238.2431640625,1.0,1.0,0.0,3.0,1.0,0.0
17948580,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.758793294429779,0.4067628085613251,0.3728923797607422,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8615171909332275,0.604322612285614,0.5781001448631287,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.932861030101776,0.7608388662338257,0.5344741344451904,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.779127836227417,0.4411941468715668,0.42493337392807,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.6219602823257446,0.2185068726539611,1.0218957662582395,285.0855712890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4671936035156,297.0542907714844,285.0857238769531,1.0,0.7120413184165955,0.3313987553119659,0.3313987553119659,1.0,1.0,-3.521567821502685,0.8539318442344666,2.667635917663574,0.0554231107234954,1.0,1.0,0.0,296.7966003417969,299.0,62078.81640625,0.0,4276.1103515625,1.0,278.7402038574219,283.0782470703125,297.78228759765625,301.7508239746094,293.1499938964844,293.1499938964844,278.45001220703125,26378.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743009567260742,1.0,0.0,0.0,3.418751001358032,3.418771266937256,7.798808496772835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.8798828125,0.0,1784.07373046875,1895.4371337890625,0.0,3163.1513671875,1.0,1.0,0.0,3.0,1.0,0.0
17948640,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.758793294429779,0.4067628085613251,0.3728923797607422,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8615171909332275,0.604322612285614,0.5781001448631287,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.932861030101776,0.7608388662338257,0.5344741344451904,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.779127836227417,0.4411941468715668,0.42493337392807,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.6219602823257446,0.2185068726539611,1.0218957662582395,285.0855712890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4671936035156,297.0542907714844,285.0857238769531,1.0,0.7120413184165955,0.3313987553119659,0.3313987553119659,1.0,1.0,-3.521567821502685,0.8539318442344666,2.667635917663574,0.0554231107234954,1.0,1.0,0.0,296.7966003417969,299.0,62078.81640625,0.0,4276.1103515625,1.0,278.7402038574219,283.0782470703125,297.78228759765625,301.7508239746094,293.1499938964844,293.1499938964844,278.45001220703125,26378.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743009567260742,1.0,0.0,0.0,3.418751001358032,3.418771266937256,7.798808496772835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.8798828125,0.0,1784.07373046875,1895.4371337890625,0.0,3163.1513671875,1.0,1.0,0.0,3.0,1.0,0.0
17948700,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7573348879814148,0.4055297374725342,0.3721237182617187,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8598402738571167,0.6026683449745178,0.5768918991088867,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9314959049224854,0.7603688836097717,0.534498393535614,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7777326107025146,0.4402486681938171,0.4243157505989074,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.620661199092865,0.2176989614963531,1.0190867185592651,284.9653625488281,284.95001220703125,302.84423828125,294.81463623046875,298.46124267578125,297.05279541015625,284.9588317871094,1.0,0.7119115591049194,0.3315228819847107,0.3315228819847107,1.0,1.0,-3.515104055404663,0.8524070382118225,2.6626968383789062,0.0552930980920791,0.961406111717224,0.961406111717224,0.0,298.1506652832031,299.0,63092.7109375,0.0,4267.19580078125,1.0,278.503662109375,282.9385681152344,297.837890625,301.9740295410156,293.1499938964844,293.1499938964844,278.45001220703125,27044.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794535994529724,1.0,0.0,0.0,3.414156436920166,3.4141764640808105,7.777859991620062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.7021484375,0.0,1784.4095458984375,1895.4371337890625,0.0,3211.459716796875,1.0,1.0,0.0,3.0,1.0,0.0
17948760,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7551677823066711,0.4038297533988952,0.3708576560020447,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8574761748313904,0.6005333662033081,0.575167179107666,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9291870594024658,0.75925213098526,0.5339707732200623,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7756839990615845,0.4389149844646454,0.4233065843582153,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.6188491582870483,0.2166551351547241,1.015312910079956,284.92010498046875,284.95001220703125,302.8242492675781,294.8173217773437,298.4517517089844,297.0469970703125,284.91876220703125,1.0,0.711611807346344,0.33164843916893,0.33164843916893,1.0,1.0,-3.5051257610321045,0.8498389720916748,2.6552867889404297,0.0549153760075569,0.927082657814026,0.927082657814026,0.0,300.0488586425781,302.0,63094.43359375,0.0,4252.33203125,1.0,278.4591064453125,282.8969421386719,297.8385009765625,301.94610595703125,293.1499938964844,293.1499938964844,278.1499938964844,29033.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817167282104492,1.0,0.0,0.0,3.4003944396972656,3.4004149436950684,7.715283913967141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.8212890625,0.0,1785.342529296875,1895.4371337890625,0.0,3232.6669921875,1.0,1.0,0.0,3.0,1.0,0.0
17948820,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7501771450042725,0.3999972641468048,0.3677014112472534,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.8521045446395874,0.5957351922988892,0.5709877610206604,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9236746430397034,0.7563821077346802,0.5322269201278687,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7709081768989563,0.4357575476169586,0.4206580817699432,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.6144834756851196,0.2141932696104049,1.005740761756897,284.8334655761719,284.95001220703125,302.78436279296875,294.82232666015625,298.4298400878906,297.0321655273437,284.8369140625,1.0,0.710539698600769,0.3318995237350464,0.3318995237350464,1.0,1.0,-3.4795100688934326,0.8430128693580627,2.636497259140014,0.0536160208284854,0.792801022529602,0.792801022529602,0.0,304.2138977050781,305.0,63062.9140625,0.0,4210.24072265625,1.0,278.1607360839844,282.800537109375,297.8346862792969,301.9681396484375,293.1499938964844,293.1499938964844,278.45001220703125,39771.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866755962371826,1.0,0.0,0.0,3.2443270683288574,3.2443480491638184,7.023322154964262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.806640625,0.0,1680.0281982421875,1895.4371337890625,0.0,3279.1044921875,0.9773825407028198,1.0,0.0,3.0,1.0,0.0
17948880,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7501771450042725,0.3999972641468048,0.3677014112472534,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.8521045446395874,0.5957351922988892,0.5709877610206604,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9236746430397034,0.7563821077346802,0.5322269201278687,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7709081768989563,0.4357575476169586,0.4206580817699432,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.6144834756851196,0.2141932696104049,1.005740761756897,284.8334655761719,284.95001220703125,302.78436279296875,294.82232666015625,298.4298400878906,297.0321655273437,284.8369140625,1.0,0.710539698600769,0.3318995237350464,0.3318995237350464,1.0,1.0,-3.4795100688934326,0.8430128693580627,2.636497259140014,0.0536160208284854,0.792801022529602,0.792801022529602,0.0,304.2138977050781,305.0,63062.9140625,0.0,4210.24072265625,1.0,278.1607360839844,282.800537109375,297.8346862792969,301.9681396484375,293.1499938964844,293.1499938964844,278.45001220703125,39771.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866755962371826,1.0,0.0,0.0,3.2443270683288574,3.2443480491638184,7.023322154964262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.806640625,0.0,1680.0281982421875,1895.4371337890625,0.0,3279.1044921875,0.9773825407028198,1.0,0.0,3.0,1.0,0.0
