time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948940,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.7466753721237183,0.3976058959960937,0.3654078245162964,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8481791019439697,0.5923155546188354,0.567620575428009,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9200916290283204,0.7554176449775696,0.5313752293586731,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.7674356698989868,0.4336092472076416,0.4185436069965362,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.6108593940734863,0.2122306078672409,0.9969913959503174,284.9330749511719,284.95001220703125,302.7446594238281,294.8268127441406,298.4173889160156,297.0292053222656,284.9341125488281,1.0,0.709469735622406,0.3321506083011627,0.3321506083011627,1.0,1.0,-3.4585983753204346,0.8375824689865112,2.621015787124634,0.0524381622672081,0.832869827747345,0.832869827747345,0.0,307.0662536621094,293.0,61933.890625,0.0,4172.97509765625,1.0,278.4385986328125,282.9276123046875,297.79180908203125,301.7659912109375,293.1499938964844,293.1499938964844,278.75,35556.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760289549827576,1.0,0.0,0.0,3.2947139739990234,3.294734477996826,7.2431708986187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.5986328125,0.0,1705.7486572265625,1895.4371337890625,0.0,3179.355224609375,0.9846051931381226,1.0,0.0,3.0,1.0,0.0
17949000,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.7466753721237183,0.3976058959960937,0.3654078245162964,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8481791019439697,0.5923155546188354,0.567620575428009,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9200916290283204,0.7554176449775696,0.5313752293586731,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.7674356698989868,0.4336092472076416,0.4185436069965362,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.6108593940734863,0.2122306078672409,0.9969913959503174,284.9330749511719,284.95001220703125,302.7446594238281,294.8268127441406,298.4173889160156,297.0292053222656,284.9341125488281,1.0,0.709469735622406,0.3321506083011627,0.3321506083011627,1.0,1.0,-3.4585983753204346,0.8375824689865112,2.621015787124634,0.0524381622672081,0.832869827747345,0.832869827747345,0.0,307.0662536621094,293.0,61933.890625,0.0,4172.97509765625,1.0,278.4385986328125,282.9276123046875,297.79180908203125,301.7659912109375,293.1499938964844,293.1499938964844,278.75,35556.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760289549827576,1.0,0.0,0.0,3.2947139739990234,3.294734477996826,7.2431708986187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.5986328125,0.0,1705.7486572265625,1895.4371337890625,0.0,3179.355224609375,0.9846051931381226,1.0,0.0,3.0,1.0,0.0
17949060,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.747372031211853,0.3956251442432403,0.3634351193904876,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8490155935287476,0.5893630981445312,0.5646319389343262,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9227174520492554,0.7548618912696838,0.5308446884155273,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7684428095817566,0.4318727850914001,0.4166928827762604,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6108411550521851,0.2105840593576431,0.9886181950569152,285.0111999511719,284.95001220703125,302.7052001953125,294.83074951171875,298.4092102050781,297.0303039550781,285.0113220214844,1.0,0.7046313285827637,0.3325952887535095,0.3325952887535095,1.0,1.0,-3.4396965503692627,0.833320677280426,2.6063756942749023,0.0520516149699687,0.913292109966278,0.913292109966278,0.0,302.3931579589844,281.0,60976.828125,0.0,4096.96240234375,1.0,278.73883056640625,283.03692626953125,297.802001953125,301.7003173828125,293.1499938964844,293.1499938964844,278.45001220703125,30556.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680417537689209,1.0,0.0,0.0,3.389440059661865,3.389460802078247,7.665654493393959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.5849609375,0.0,1785.471923828125,1895.4371337890625,0.0,3104.440673828125,1.0,1.0,0.0,3.0,1.0,0.0
17949120,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.747372031211853,0.3956251442432403,0.3634351193904876,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8490155935287476,0.5893630981445312,0.5646319389343262,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9227174520492554,0.7548618912696838,0.5308446884155273,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7684428095817566,0.4318727850914001,0.4166928827762604,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6108411550521851,0.2105840593576431,0.9886181950569152,285.0111999511719,284.95001220703125,302.7052001953125,294.83074951171875,298.4092102050781,297.0303039550781,285.0113220214844,1.0,0.7046313285827637,0.3325952887535095,0.3325952887535095,1.0,1.0,-3.4396965503692627,0.833320677280426,2.6063756942749023,0.0520516149699687,0.913292109966278,0.913292109966278,0.0,302.3931579589844,281.0,60976.828125,0.0,4096.96240234375,1.0,278.73883056640625,283.03692626953125,297.802001953125,301.7003173828125,293.1499938964844,293.1499938964844,278.45001220703125,30556.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680417537689209,1.0,0.0,0.0,3.389440059661865,3.389460802078247,7.665654493393959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.5849609375,0.0,1785.471923828125,1895.4371337890625,0.0,3104.440673828125,1.0,1.0,0.0,3.0,1.0,0.0
17949180,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7491294741630554,0.3925522565841675,0.3607414066791534,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8512609004974365,0.5853233933448792,0.5609111785888672,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.927091419696808,0.7525844573974609,0.52943354845047,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7707750797271729,0.4293215572834015,0.414289653301239,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.611912727355957,0.2085590064525604,0.9789645671844482,284.88604736328125,284.95001220703125,302.6659851074219,294.8340759277344,298.3944396972656,297.0233154296875,284.88800048828125,1.0,0.6978943347930908,0.3330399692058563,0.3330399692058563,1.0,1.0,-3.415794134140014,0.8275572061538696,2.5882370471954346,0.0514384247362613,0.8102996945381165,0.8102996945381165,0.0,294.7259521484375,269.0,61373.80078125,0.0,3991.626220703125,1.0,278.45953369140625,282.9017333984375,297.85174560546875,301.86083984375,293.1499938964844,293.1499938964844,278.75,38177.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750520348548889,1.0,0.0,0.0,3.2992262840271,3.29924750328064,7.263025167958403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.37890625,0.0,1737.6585693359375,1895.4371337890625,0.0,3170.19482421875,0.9887800812721252,1.0,0.0,3.0,1.0,0.0
17949240,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7491294741630554,0.3925522565841675,0.3607414066791534,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8512609004974365,0.5853233933448792,0.5609111785888672,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.927091419696808,0.7525844573974609,0.52943354845047,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7707750797271729,0.4293215572834015,0.414289653301239,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.611912727355957,0.2085590064525604,0.9789645671844482,284.88604736328125,284.95001220703125,302.6659851074219,294.8340759277344,298.3944396972656,297.0233154296875,284.88800048828125,1.0,0.6978943347930908,0.3330399692058563,0.3330399692058563,1.0,1.0,-3.415794134140014,0.8275572061538696,2.5882370471954346,0.0514384247362613,0.8102996945381165,0.8102996945381165,0.0,294.7259521484375,269.0,61373.80078125,0.0,3991.626220703125,1.0,278.45953369140625,282.9017333984375,297.85174560546875,301.86083984375,293.1499938964844,293.1499938964844,278.75,38177.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750520348548889,1.0,0.0,0.0,3.2992262840271,3.29924750328064,7.263025167958403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.37890625,0.0,1737.6585693359375,1895.4371337890625,0.0,3170.19482421875,0.9887800812721252,1.0,0.0,3.0,1.0,0.0
17949300,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7503495216369629,0.3913222253322601,0.359269380569458,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8527955412864685,0.583570122718811,0.5588909983634949,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9298175573349,0.7518327832221985,0.528566837310791,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7723093628883362,0.4282205104827881,0.4129364788532257,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6126977205276489,0.2076195925474167,0.9736215472221376,284.9792175292969,284.95001220703125,302.646484375,294.8354797363281,298.38848876953125,297.0218200683594,284.9784545898437,1.0,0.694011390209198,0.3332622945308685,0.3332622945308685,1.0,1.0,-3.4024922847747803,0.824265718460083,2.5782265663146973,0.0509333610534668,0.8681181073188782,0.8681181073188782,0.0,290.1401672363281,269.0,60571.46875,0.0,3931.73291015625,1.0,278.6928405761719,283.01190185546875,297.80279541015625,301.649169921875,293.1499938964844,293.1499938964844,278.75,33941.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690468072891235,1.0,0.0,0.0,3.3488082885742188,3.34882926940918,7.482967703253962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.005859375,0.0,1763.2003173828125,1895.4371337890625,0.0,3113.869140625,0.9980727434158324,1.0,0.0,3.0,1.0,0.0
17949360,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7522355318069458,0.3902106583118438,0.3580914139747619,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8550161123275757,0.5819364190101624,0.5571648478507996,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9334467053413392,0.7511919140815735,0.5279988050460815,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7744871377944946,0.4272200763225555,0.4117976427078247,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.6139799356460571,0.2067564278841018,0.9687875509262084,284.97003173828125,284.95001220703125,302.6270446777344,294.8367614746094,298.3836975097656,297.02154541015625,284.9703063964844,1.0,0.6900302767753601,0.3335064351558685,0.3335064351558685,1.0,1.0,-3.3911311626434326,0.821610152721405,2.569520950317383,0.0507048442959785,0.8692675232887268,0.8692675232887268,0.0,284.9105529785156,257.0,60324.67578125,0.0,3873.304443359375,1.0,278.7395935058594,283.0150146484375,297.810302734375,301.6817932128906,293.1499938964844,293.1499938964844,279.04998779296875,33385.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665027618408203,1.0,0.0,0.0,3.370474100112915,3.370495080947876,7.580105716442631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.0615234375,0.0,1787.6082763671875,1895.4371337890625,0.0,3090.003173828125,1.0,1.0,0.0,3.0,1.0,0.0
17949420,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7570363879203796,0.3885087370872497,0.3560316860675812,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8605708479881287,0.5792098045349121,0.5540372729301453,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9419919848442078,0.7505468726158142,0.5271104574203491,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7798900604248047,0.4256496727466583,0.4097784757614136,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.617303729057312,0.2053145170211792,0.959949791431427,285.09002685546875,284.95001220703125,302.58837890625,294.8387145996094,298.3773498535156,297.0248413085937,285.08990478515625,1.0,0.6818827390670776,0.3339946866035461,0.3339946866035461,1.0,1.0,-3.3707613945007324,0.81699538230896,2.553766250610352,0.0504905916750431,1.0,1.0,0.0,273.593017578125,245.0,59028.00390625,0.0,3758.268310546875,1.0,279.0401916503906,283.1657409667969,297.8082580566406,301.5856628417969,293.1499938964844,293.1499938964844,278.75,26422.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582243323326111,1.0,0.0,0.0,3.4184491634368896,3.418469190597534,7.797431180733838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.1767578125,0.0,1784.09619140625,1895.4371337890625,0.0,3012.352294921875,1.0,1.0,0.0,3.0,1.0,0.0
17949480,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7570363879203796,0.3885087370872497,0.3560316860675812,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8605708479881287,0.5792098045349121,0.5540372729301453,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9419919848442078,0.7505468726158142,0.5271104574203491,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7798900604248047,0.4256496727466583,0.4097784757614136,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.617303729057312,0.2053145170211792,0.959949791431427,285.09002685546875,284.95001220703125,302.58837890625,294.8387145996094,298.3773498535156,297.0248413085937,285.08990478515625,1.0,0.6818827390670776,0.3339946866035461,0.3339946866035461,1.0,1.0,-3.3707613945007324,0.81699538230896,2.553766250610352,0.0504905916750431,1.0,1.0,0.0,273.593017578125,245.0,59028.00390625,0.0,3758.268310546875,1.0,279.0401916503906,283.1657409667969,297.8082580566406,301.5856628417969,293.1499938964844,293.1499938964844,278.75,26422.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582243323326111,1.0,0.0,0.0,3.4184491634368896,3.418469190597534,7.797431180733838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.1767578125,0.0,1784.09619140625,1895.4371337890625,0.0,3012.352294921875,1.0,1.0,0.0,3.0,1.0,0.0
17949540,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7616379261016846,0.3855825364589691,0.3534581363201141,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8660496473312378,0.5752885341644287,0.5504076480865479,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9500357508659364,0.7479402422904968,0.5255232453346252,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7852097749710083,0.4231789708137512,0.4074051976203918,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6204938292503357,0.2034575641155243,0.9506163597106934,284.91607666015625,284.95001220703125,302.54998779296875,294.8399658203125,298.36444091796875,297.0198669433594,284.9144592285156,1.0,0.6733834743499756,0.3344829380512237,0.3344829380512237,1.0,1.0,-3.34732723236084,0.811423659324646,2.5359034538269043,0.0503107905387878,0.9191172122955322,0.9191172122955322,0.0,262.5547790527344,233.0,59945.30859375,0.0,3638.810791015625,1.0,278.7590026855469,282.9787902832031,297.8623352050781,301.77178955078125,293.1499938964844,293.1499938964844,278.45001220703125,29394.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660092353820801,1.0,0.0,0.0,3.3978843688964844,3.397904872894287,7.703897608735133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.9892578125,0.0,1785.5010986328125,1895.4371337890625,0.0,3085.373046875,1.0,1.0,0.0,3.0,1.0,0.0
17949600,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7616379261016846,0.3855825364589691,0.3534581363201141,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8660496473312378,0.5752885341644287,0.5504076480865479,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9500357508659364,0.7479402422904968,0.5255232453346252,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7852097749710083,0.4231789708137512,0.4074051976203918,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6204938292503357,0.2034575641155243,0.9506163597106934,284.91607666015625,284.95001220703125,302.54998779296875,294.8399658203125,298.36444091796875,297.0198669433594,284.9144592285156,1.0,0.6733834743499756,0.3344829380512237,0.3344829380512237,1.0,1.0,-3.34732723236084,0.811423659324646,2.5359034538269043,0.0503107905387878,0.9191172122955322,0.9191172122955322,0.0,262.5547790527344,233.0,59945.30859375,0.0,3638.810791015625,1.0,278.7590026855469,282.9787902832031,297.8623352050781,301.77178955078125,293.1499938964844,293.1499938964844,278.45001220703125,29394.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660092353820801,1.0,0.0,0.0,3.3978843688964844,3.397904872894287,7.703897608735133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.9892578125,0.0,1785.5010986328125,1895.4371337890625,0.0,3085.373046875,1.0,1.0,0.0,3.0,1.0,0.0
17949660,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7651907205581665,0.3818420171737671,0.3498165905475616,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8705838918685913,0.570449948310852,0.5455902814865112,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9565275311470032,0.7439479827880859,0.5225825905799866,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.7895625829696655,0.4199057221412658,0.4040538370609283,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.6228052377700806,0.2010823041200637,0.9386243224143982,284.83526611328125,284.95001220703125,302.513671875,294.8415222167969,298.3475952148437,297.009765625,284.8383483886719,1.0,0.6640546321868896,0.3350390791893005,0.3350390791893005,1.0,1.0,-3.315171003341675,0.8033947348594666,2.5117762088775635,0.0495506599545478,0.7863705158233643,0.7863705158233643,0.0,252.11862182617188,221.0,59780.8125,0.0,3504.04638671875,1.0,278.46124267578125,282.8917236328125,297.8526306152344,301.7780456542969,293.1499938964844,293.1499938964844,278.75,40289.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708783984184265,1.0,0.0,0.0,3.2214877605438232,3.221508741378784,6.92478465680324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6513671875,0.0,1655.1641845703125,1895.4371337890625,0.0,3131.05029296875,0.9724150896072388,1.0,0.0,3.0,1.0,0.0
17949720,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7651907205581665,0.3818420171737671,0.3498165905475616,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8705838918685913,0.570449948310852,0.5455902814865112,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9565275311470032,0.7439479827880859,0.5225825905799866,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.7895625829696655,0.4199057221412658,0.4040538370609283,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.6228052377700806,0.2010823041200637,0.9386243224143982,284.83526611328125,284.95001220703125,302.513671875,294.8415222167969,298.3475952148437,297.009765625,284.8383483886719,1.0,0.6640546321868896,0.3350390791893005,0.3350390791893005,1.0,1.0,-3.315171003341675,0.8033947348594666,2.5117762088775635,0.0495506599545478,0.7863705158233643,0.7863705158233643,0.0,252.11862182617188,221.0,59780.8125,0.0,3504.04638671875,1.0,278.46124267578125,282.8917236328125,297.8526306152344,301.7780456542969,293.1499938964844,293.1499938964844,278.75,40289.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708783984184265,1.0,0.0,0.0,3.2214877605438232,3.221508741378784,6.92478465680324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6513671875,0.0,1655.1641845703125,1895.4371337890625,0.0,3131.05029296875,0.9724150896072388,1.0,0.0,3.0,1.0,0.0
17949780,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.7709937691688538,0.3795575499534607,0.347080647945404,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.877414345741272,0.567007303237915,0.5416359901428223,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.965388000011444,0.7419536709785461,0.5205860733985901,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7959674596786499,0.4176646173000335,0.4012849330902099,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.6264684200286865,0.1992261856794357,0.927646279335022,284.9334716796875,284.95001220703125,302.4809875488281,294.8445129394531,298.3389892578125,297.0087585449219,284.93463134765625,1.0,0.6545882821083069,0.3355952501296997,0.3355952501296997,1.0,1.0,-3.2881834506988525,0.7969061732292175,2.4912772178649902,0.0490330271422863,0.8262214064598083,0.8262214064598083,0.0,240.278549194336,209.0,58580.6328125,0.0,3375.468994140625,1.0,278.73834228515625,283.01824951171875,297.8044738769531,301.567626953125,293.1499938964844,293.1499938964844,279.04998779296875,35746.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590834140777588,1.0,0.0,0.0,3.268181562423706,3.268202066421509,7.126981813598832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.4677734375,0.0,1672.3017578125,1895.4371337890625,0.0,3020.408935546875,0.977946400642395,1.0,0.0,3.0,1.0,0.0
17949840,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.7709937691688538,0.3795575499534607,0.347080647945404,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.877414345741272,0.567007303237915,0.5416359901428223,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.965388000011444,0.7419536709785461,0.5205860733985901,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7959674596786499,0.4176646173000335,0.4012849330902099,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.6264684200286865,0.1992261856794357,0.927646279335022,284.9334716796875,284.95001220703125,302.4809875488281,294.8445129394531,298.3389892578125,297.0087585449219,284.93463134765625,1.0,0.6545882821083069,0.3355952501296997,0.3355952501296997,1.0,1.0,-3.2881834506988525,0.7969061732292175,2.4912772178649902,0.0490330271422863,0.8262214064598083,0.8262214064598083,0.0,240.278549194336,209.0,58580.6328125,0.0,3375.468994140625,1.0,278.73834228515625,283.01824951171875,297.8044738769531,301.567626953125,293.1499938964844,293.1499938964844,279.04998779296875,35746.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590834140777588,1.0,0.0,0.0,3.268181562423706,3.268202066421509,7.126981813598832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.4677734375,0.0,1672.3017578125,1895.4371337890625,0.0,3020.408935546875,0.977946400642395,1.0,0.0,3.0,1.0,0.0
17949900,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7745193243026733,0.3786186873912811,0.3459362983703613,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8814873099327087,0.5655103921890259,0.5399071574211121,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9702925682067872,0.741207480430603,0.5198111534118652,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7997634410858154,0.4167313277721405,0.4001030325889587,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6287382245063782,0.1984319388866424,0.9227839708328248,285.0150756835937,284.95001220703125,302.4659118652344,294.84649658203125,298.3363037109375,297.0097961425781,285.0142822265625,1.0,0.6499294638633728,0.3358733057975769,0.3358733057975769,1.0,1.0,-3.2765257358551025,0.7942049503326416,2.482320785522461,0.0489584542810916,0.8895832896232605,0.8895832896232605,0.0,234.15245056152344,209.0,57872.33203125,0.0,3314.864501953125,1.0,278.9884338378906,283.1185302734375,297.7883605957031,301.4324035644531,293.1499938964844,293.1499938964844,279.04998779296875,32118.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522587418556213,1.0,0.0,0.0,3.3458621501922607,3.3458826541900635,7.469807883353496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.609375,0.0,1740.9188232421875,1895.4371337890625,0.0,2956.43115234375,0.994760811328888,1.0,0.0,3.0,1.0,0.0
17949960,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.778397798538208,0.3776310086250305,0.3449007570743561,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8859356641769409,0.5639787912368774,0.5383042097091675,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9753630757331848,0.7403337955474854,0.5191322565078735,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.803886890411377,0.4157789349555969,0.3990231156349182,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6312646865844727,0.1976577192544937,0.9182782769203186,284.99676513671875,284.95001220703125,302.4516296386719,294.8487854003906,298.3344116210937,297.0108947753906,284.9969177246094,1.0,0.6453276872634888,0.3362487256526947,0.3362487256526947,1.0,1.0,-3.265820503234864,0.7920566201210022,2.473763942718506,0.0492672584950923,0.895139217376709,0.895139217376709,0.0,227.97183227539065,197.0,57704.8984375,0.0,3256.464599609375,1.0,279.0387878417969,283.1122131347656,297.8163146972656,301.5072021484375,293.1499938964844,293.1499938964844,279.3500061035156,31503.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501898050308228,1.0,0.0,0.0,3.383850574493408,3.38387131690979,7.640392141183838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.2080078125,0.0,1787.24951171875,1895.4371337890625,0.0,2937.04833984375,1.0,1.0,0.0,3.0,1.0,0.0
17950020,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.7868579030036926,0.376042902469635,0.3429260849952698,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.8956042528152466,0.5613187551498413,0.5352229475975037,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.9854472875595092,0.7389848828315735,0.517764687538147,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.8125676512718201,0.4141629338264465,0.3969514966011047,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.6368675231933594,0.1963129937648773,0.9097698330879213,285.1300048828125,284.95001220703125,302.4254455566406,294.85430908203125,298.332763671875,297.0149841308594,285.1305236816406,1.0,0.6361997723579407,0.3369995057582855,0.3369995057582855,1.0,1.0,-3.245370388031006,0.7880686521530151,2.4573018550872803,0.0499542728066444,1.0,1.0,0.0,215.6677398681641,185.0,56340.41796875,0.0,3143.144775390625,1.0,279.33990478515625,283.2757263183594,297.8250427246094,301.4315795898437,293.1499938964844,293.1499938964844,279.04998779296875,26337.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424659371376038,1.0,0.0,0.0,3.419039487838745,3.4190597534179688,7.800124990353652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5849609375,0.0,1784.05224609375,1895.4371337890625,0.0,2864.7626953125,1.0,1.0,0.0,3.0,1.0,0.0
17950080,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.7868579030036926,0.376042902469635,0.3429260849952698,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.8956042528152466,0.5613187551498413,0.5352229475975037,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.9854472875595092,0.7389848828315735,0.517764687538147,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.8125676512718201,0.4141629338264465,0.3969514966011047,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.6368675231933594,0.1963129937648773,0.9097698330879213,285.1300048828125,284.95001220703125,302.4254455566406,294.85430908203125,298.332763671875,297.0149841308594,285.1305236816406,1.0,0.6361997723579407,0.3369995057582855,0.3369995057582855,1.0,1.0,-3.245370388031006,0.7880686521530151,2.4573018550872803,0.0499542728066444,1.0,1.0,0.0,215.6677398681641,185.0,56340.41796875,0.0,3143.144775390625,1.0,279.33990478515625,283.2757263183594,297.8250427246094,301.4315795898437,293.1499938964844,293.1499938964844,279.04998779296875,26337.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424659371376038,1.0,0.0,0.0,3.419039487838745,3.4190597534179688,7.800124990353652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5849609375,0.0,1784.05224609375,1895.4371337890625,0.0,2864.7626953125,1.0,1.0,0.0,3.0,1.0,0.0
17950140,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7949432730674744,0.3732201159000397,0.3404396474361419,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9050236940383912,0.5574475526809692,0.5316334366798401,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.994163453578949,0.7356171607971191,0.5156552195549011,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8205670118331909,0.4116027653217315,0.3944896459579468,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6423987150192261,0.1945267617702484,0.9007040858268738,284.94891357421875,284.95001220703125,302.402099609375,294.8609924316406,298.32684326171875,297.0130310058594,284.9467163085937,1.0,0.6269375681877136,0.3377502858638763,0.3377502858638763,1.0,1.0,-3.221680164337158,0.7830527424812317,2.438627481460572,0.0505631305277347,0.9653970003128052,0.9653970003128052,0.0,204.1551818847656,173.0,57334.8203125,0.0,3028.59423828125,1.0,279.05975341796875,283.080322265625,297.8856201171875,301.62762451171875,293.1499938964844,293.1499938964844,278.75,27366.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508483171463013,1.0,0.0,0.0,3.4119317531585693,3.411952018737793,7.767727083773934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.3837890625,0.0,1784.567626953125,1895.4371337890625,0.0,2943.216796875,1.0,1.0,0.0,3.0,1.0,0.0
17950200,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7949432730674744,0.3732201159000397,0.3404396474361419,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9050236940383912,0.5574475526809692,0.5316334366798401,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.994163453578949,0.7356171607971191,0.5156552195549011,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8205670118331909,0.4116027653217315,0.3944896459579468,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6423987150192261,0.1945267617702484,0.9007040858268738,284.94891357421875,284.95001220703125,302.402099609375,294.8609924316406,298.32684326171875,297.0130310058594,284.9467163085937,1.0,0.6269375681877136,0.3377502858638763,0.3377502858638763,1.0,1.0,-3.221680164337158,0.7830527424812317,2.438627481460572,0.0505631305277347,0.9653970003128052,0.9653970003128052,0.0,204.1551818847656,173.0,57334.8203125,0.0,3028.59423828125,1.0,279.05975341796875,283.080322265625,297.8856201171875,301.62762451171875,293.1499938964844,293.1499938964844,278.75,27366.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508483171463013,1.0,0.0,0.0,3.4119317531585693,3.411952018737793,7.767727083773934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.3837890625,0.0,1784.567626953125,1895.4371337890625,0.0,2943.216796875,1.0,1.0,0.0,3.0,1.0,0.0
17950260,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.8010428547859192,0.3692951202392578,0.3367569744586944,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.912972629070282,0.5523787140846252,0.5267279148101807,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.9990000128746032,0.7305861711502075,0.5105174779891968,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.8267596960067749,0.4080158174037933,0.3909468054771423,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.6465321183204651,0.192074105143547,0.8886940479278564,284.802490234375,284.95001220703125,302.3814392089844,294.8687438964844,298.316162109375,297.0060119628906,284.8059387207031,1.0,0.616794228553772,0.3384305536746979,0.3384305536746979,1.0,1.0,-3.186513662338257,0.774287223815918,2.412226438522339,0.0500230751931667,0.7965868711471558,0.7965868711471558,0.0,193.9241943359375,161.0,57526.40625,0.0,2898.716796875,1.0,278.760009765625,282.9307861328125,297.8873291015625,301.6709289550781,293.1499938964844,293.1499938964844,279.04998779296875,39014.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571034073829651,1.0,0.0,0.0,3.2898528575897217,3.2898740768432617,7.221813120850129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.7001953125,0.0,1733.25048828125,1895.4371337890625,0.0,3001.842041015625,0.9863397479057312,1.0,0.0,3.0,1.0,0.0
17950320,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.8010428547859192,0.3692951202392578,0.3367569744586944,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.912972629070282,0.5523787140846252,0.5267279148101807,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.9990000128746032,0.7305861711502075,0.5105174779891968,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.8267596960067749,0.4080158174037933,0.3909468054771423,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.6465321183204651,0.192074105143547,0.8886940479278564,284.802490234375,284.95001220703125,302.3814392089844,294.8687438964844,298.316162109375,297.0060119628906,284.8059387207031,1.0,0.616794228553772,0.3384305536746979,0.3384305536746979,1.0,1.0,-3.186513662338257,0.774287223815918,2.412226438522339,0.0500230751931667,0.7965868711471558,0.7965868711471558,0.0,193.9241943359375,161.0,57526.40625,0.0,2898.716796875,1.0,278.760009765625,282.9307861328125,297.8873291015625,301.6709289550781,293.1499938964844,293.1499938964844,279.04998779296875,39014.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571034073829651,1.0,0.0,0.0,3.2898528575897217,3.2898740768432617,7.221813120850129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.7001953125,0.0,1733.25048828125,1895.4371337890625,0.0,3001.842041015625,0.9863397479057312,1.0,0.0,3.0,1.0,0.0
17950380,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8074766397476196,0.3666889071464538,0.3337882757186889,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9214712381362916,0.5485400557518005,0.5224711298942566,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.7294784188270569,0.4947738945484161,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8330166339874268,0.4052929580211639,0.3878146111965179,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6506567597389221,0.1899870038032531,0.8771923184394836,284.91131591796875,284.95001220703125,302.3631591796875,294.8774719238281,298.3080749511719,297.00323486328125,284.91217041015625,1.0,0.6054884791374207,0.3391108214855194,0.3391108214855194,1.0,1.0,-3.141281843185425,0.7623821496963501,2.378899574279785,0.0483896695077419,0.829033374786377,0.829033374786377,0.0,184.05308532714844,149.0,55966.09375,0.0,2753.173583984375,1.0,279.0389099121094,283.0720520019531,297.8349609375,301.4403991699219,293.1499938964844,293.1499938964844,279.3500061035156,36093.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844721794128418,1.0,0.0,0.0,3.313217878341675,3.3132386207580566,7.324758257709618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.4609375,0.0,1736.0020751953125,1895.4371337890625,0.0,2885.861083984375,0.9898052215576172,1.0,0.0,3.0,1.0,0.0
17950440,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8074766397476196,0.3666889071464538,0.3337882757186889,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9214712381362916,0.5485400557518005,0.5224711298942566,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.7294784188270569,0.4947738945484161,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8330166339874268,0.4052929580211639,0.3878146111965179,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6506567597389221,0.1899870038032531,0.8771923184394836,284.91131591796875,284.95001220703125,302.3631591796875,294.8774719238281,298.3080749511719,297.00323486328125,284.91217041015625,1.0,0.6054884791374207,0.3391108214855194,0.3391108214855194,1.0,1.0,-3.141281843185425,0.7623821496963501,2.378899574279785,0.0483896695077419,0.829033374786377,0.829033374786377,0.0,184.05308532714844,149.0,55966.09375,0.0,2753.173583984375,1.0,279.0389099121094,283.0720520019531,297.8349609375,301.4403991699219,293.1499938964844,293.1499938964844,279.3500061035156,36093.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844721794128418,1.0,0.0,0.0,3.313217878341675,3.3132386207580566,7.324758257709618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.4609375,0.0,1736.0020751953125,1895.4371337890625,0.0,2885.861083984375,0.9898052215576172,1.0,0.0,3.0,1.0,0.0
17950500,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8115302920341492,0.365670770406723,0.3325977623462677,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9269493222236632,0.5469150543212891,0.5206510424613953,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7305116653442383,0.4855955839157104,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8370025753974915,0.4041612446308136,0.3864822089672088,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6534738540649414,0.1891066879034042,0.8721262812614441,284.9981384277344,284.95001220703125,302.3548583984375,294.8822021484375,298.3060607910156,297.0042419433594,284.9980163574219,1.0,0.5996128916740417,0.3394509553909302,0.3394509553909302,1.0,1.0,-3.118933916091919,0.7564871907234192,2.3624467849731445,0.0475517287850379,0.8889512419700623,0.8889512419700623,0.0,178.7307891845703,149.0,54976.9609375,0.0,2680.273193359375,1.0,279.2896423339844,283.1806640625,297.8160095214844,301.2882080078125,293.1499938964844,293.1499938964844,279.3500061035156,32665.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368078470230103,1.0,0.0,0.0,3.371617794036865,3.371638536453247,7.5852517511521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.1337890625,0.0,1781.9390869140625,1895.4371337890625,0.0,2811.90576171875,1.0,1.0,0.0,3.0,1.0,0.0
17950560,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8160607814788818,0.3646948635578155,0.3315728604793548,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9331955313682556,0.5453447103500366,0.5190130472183228,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.7323007583618164,0.4757877290248871,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8415746092796326,0.4030777215957641,0.385290265083313,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6568160057067871,0.188284546136856,0.8675243258476257,284.9927673339844,284.95001220703125,302.3470458984375,294.8871459960937,298.3071594238281,297.0078430175781,284.9919128417969,1.0,0.5936443209648132,0.3400246798992157,0.3400246798992157,1.0,1.0,-3.096975326538086,0.7513196468353271,2.345655679702759,0.0473589934408664,0.9005078077316284,0.9005078077316284,0.0,173.2200469970703,137.0,54531.796875,0.0,2608.073974609375,1.0,279.3393859863281,283.1882019042969,297.8422241210937,301.3410339355469,293.1499938964844,293.1499938964844,279.6499938964844,31111.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332422971725464,1.0,0.0,0.0,3.385939121246338,3.38595986366272,7.649827011846355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.51953125,0.0,1786.205078125,1895.4371337890625,0.0,2778.648193359375,1.0,1.0,0.0,3.0,1.0,0.0
17950620,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8260397911071777,0.3630366921424866,0.3296505212783813,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9470530152320862,0.5425296425819397,0.5159026384353638,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.9990000128746032,0.7380285263061523,0.4550265073776245,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8520662188529968,0.4011582434177398,0.383035808801651,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.664661169052124,0.1868089288473129,0.8588764071464539,285.1039733886719,284.95001220703125,302.3328552246094,294.8975830078125,298.31951904296875,297.0278625488281,285.1033020019531,1.0,0.581440806388855,0.3411720991134643,0.3411720991134643,1.0,1.0,-3.052858352661133,0.7409370541572571,2.3119213581085205,0.0469403341412544,1.0,1.0,0.0,161.9796142578125,140.0,52860.66796875,0.0,2464.9501953125,1.0,279.63995361328125,283.3342590332031,297.8547058105469,301.2489624023437,293.1499938964844,293.1499938964844,279.3500061035156,26335.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226284980773926,1.0,0.0,0.0,3.419052124023437,3.419072389602661,7.800182402206701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.4072265625,0.0,1784.05126953125,1895.4371337890625,0.0,2679.93798828125,1.0,1.0,0.0,3.0,1.0,0.0
17950680,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8260397911071777,0.3630366921424866,0.3296505212783813,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9470530152320862,0.5425296425819397,0.5159026384353638,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.9990000128746032,0.7380285263061523,0.4550265073776245,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8520662188529968,0.4011582434177398,0.383035808801651,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.664661169052124,0.1868089288473129,0.8588764071464539,285.1039733886719,284.95001220703125,302.3328552246094,294.8975830078125,298.31951904296875,297.0278625488281,285.1033020019531,1.0,0.581440806388855,0.3411720991134643,0.3411720991134643,1.0,1.0,-3.052858352661133,0.7409370541572571,2.3119213581085205,0.0469403341412544,1.0,1.0,0.0,161.9796142578125,140.0,52860.66796875,0.0,2464.9501953125,1.0,279.63995361328125,283.3342590332031,297.8547058105469,301.2489624023437,293.1499938964844,293.1499938964844,279.3500061035156,26335.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226284980773926,1.0,0.0,0.0,3.419052124023437,3.419072389602661,7.800182402206701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.4072265625,0.0,1784.05126953125,1895.4371337890625,0.0,2679.93798828125,1.0,1.0,0.0,3.0,1.0,0.0
17950740,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.830380380153656,0.3601149916648865,0.3272779583930969,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9530758857727052,0.538482666015625,0.5123621821403503,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.7420439124107361,0.4441934525966644,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8569182753562927,0.3982849717140198,0.3804975748062134,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6679431796073914,0.184930220246315,0.8503797650337219,284.9094543457031,284.95001220703125,302.3203430175781,294.9087829589844,298.3307800292969,297.0446472167969,284.907470703125,1.0,0.5739267468452454,0.342319518327713,0.342319518327713,1.0,1.0,-3.019448518753052,0.733794629573822,2.285653829574585,0.0472009479999542,0.9264150857925416,0.9264150857925416,0.0,155.87594604492188,158.0,53607.2578125,0.0,2371.4716796875,1.0,279.3589172363281,283.129638671875,297.9258728027344,301.4352111816406,293.1499938964844,293.1499938964844,279.04998779296875,28938.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295530676841736,1.0,0.0,0.0,3.4010517597198486,3.401072263717652,7.718267056588957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.0830078125,0.0,1785.3004150390625,1895.4371337890625,0.0,2744.28564453125,1.0,1.0,0.0,3.0,1.0,0.0
