time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950800,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.830380380153656,0.3601149916648865,0.3272779583930969,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9530758857727052,0.538482666015625,0.5123621821403503,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.7420439124107361,0.4441934525966644,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8569182753562927,0.3982849717140198,0.3804975748062134,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6679431796073914,0.184930220246315,0.8503797650337219,284.9094543457031,284.95001220703125,302.3203430175781,294.9087829589844,298.3307800292969,297.0446472167969,284.907470703125,1.0,0.5739267468452454,0.342319518327713,0.342319518327713,1.0,1.0,-3.019448518753052,0.733794629573822,2.285653829574585,0.0472009479999542,0.9264150857925416,0.9264150857925416,0.0,155.87594604492188,158.0,53607.2578125,0.0,2371.4716796875,1.0,279.3589172363281,283.129638671875,297.9258728027344,301.4352111816406,293.1499938964844,293.1499938964844,279.04998779296875,28938.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295530676841736,1.0,0.0,0.0,3.4010517597198486,3.401072263717652,7.718267056588957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.0830078125,0.0,1785.3004150390625,1895.4371337890625,0.0,2744.28564453125,1.0,1.0,0.0,3.0,1.0,0.0
17950860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8236479163169861,0.3564029335975647,0.3241182267665863,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9442204236984252,0.5335474610328674,0.5079275965690613,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.9990000128746032,0.7411450743675232,0.4515814185142517,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8499817252159119,0.3946350514888763,0.3772629201412201,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.6614823341369629,0.1825353950262069,0.8406245112419128,284.8256225585937,284.95001220703125,302.30926513671875,294.9206237792969,298.3251953125,297.0356750488281,284.8310546875,1.0,0.5739989280700684,0.3435348570346832,0.3435348570346832,1.0,1.0,-3.0035600662231445,0.7322369813919067,2.271323204040528,0.0490148775279521,0.7855710387229919,0.7855710387229919,0.0,158.48570251464844,176.0,53687.21875,0.0,2355.91552734375,1.0,279.060791015625,283.0409545898437,297.9313049316406,301.4633483886719,293.1499938964844,293.1499938964844,279.3500061035156,40540.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344994187355042,1.0,0.0,0.0,3.217839479446411,3.217860460281372,6.909109515618184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.18798828125,0.0,1652.8360595703125,1895.4371337890625,0.0,2790.369384765625,0.9718520641326904,1.0,0.0,3.0,1.0,0.0
17950920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8236479163169861,0.3564029335975647,0.3241182267665863,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9442204236984252,0.5335474610328674,0.5079275965690613,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.9990000128746032,0.7411450743675232,0.4515814185142517,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8499817252159119,0.3946350514888763,0.3772629201412201,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.6614823341369629,0.1825353950262069,0.8406245112419128,284.8256225585937,284.95001220703125,302.30926513671875,294.9206237792969,298.3251953125,297.0356750488281,284.8310546875,1.0,0.5739989280700684,0.3435348570346832,0.3435348570346832,1.0,1.0,-3.0035600662231445,0.7322369813919067,2.271323204040528,0.0490148775279521,0.7855710387229919,0.7855710387229919,0.0,158.48570251464844,176.0,53687.21875,0.0,2355.91552734375,1.0,279.060791015625,283.0409545898437,297.9313049316406,301.4633483886719,293.1499938964844,293.1499938964844,279.3500061035156,40540.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344994187355042,1.0,0.0,0.0,3.217839479446411,3.217860460281372,6.909109515618184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.18798828125,0.0,1652.8360595703125,1895.4371337890625,0.0,2790.369384765625,0.9718520641326904,1.0,0.0,3.0,1.0,0.0
17950980,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8180927038192749,0.3551254570484161,0.3228306472301483,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9364941716194152,0.5316202640533447,0.505965530872345,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9990000128746032,0.7395401000976562,0.4596177637577057,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8441764116287231,0.39320969581604,0.3758389055728912,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6562768220901489,0.1814627796411514,0.8360139727592468,284.9462890625,284.95001220703125,302.30401611328125,294.9269714355469,298.3223571777344,297.0297546386719,284.9476318359375,1.0,0.5760601162910461,0.3441668450832367,0.3441668450832367,1.0,1.0,-3.002049207687378,0.7335247993469238,2.268524408340454,0.0505814403295517,0.8452945947647095,0.8452945947647095,0.0,162.01290893554688,176.0,53071.34375,0.0,2371.231201171875,1.0,279.29443359375,283.1701965332031,297.876220703125,301.2496337890625,293.1499938964844,293.1499938964844,279.3500061035156,34822.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258774280548096,1.0,0.0,0.0,3.267437219619751,3.2674574851989746,7.12373605438188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.1103515625,0.0,1662.2935791015625,1895.4371337890625,0.0,2710.102783203125,0.9784278273582458,1.0,0.0,3.0,1.0,0.0
17951040,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8124828338623047,0.3540495336055755,0.3220207989215851,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9285961389541626,0.5299775004386902,0.5045685172080994,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.737242579460144,0.4684575498104095,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8384155035018921,0.39201220870018,0.3748525083065033,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6511861681938171,0.1805411577224731,0.8325689435005188,284.94610595703125,284.95001220703125,302.2994079589844,294.9329833984375,298.3190612792969,297.022705078125,284.9473876953125,1.0,0.5789594650268555,0.3447502255439758,0.3447502255439758,1.0,1.0,-3.004689693450928,0.7359718680381775,2.268717765808105,0.052432544529438,0.8437905311584473,0.8437905311584473,0.0,166.13772583007812,179.0,53101.84375,0.0,2397.1787109375,1.0,279.3384704589844,283.1753845214844,297.89312744140625,301.2975158691406,293.1499938964844,293.1499938964844,279.6499938964844,34569.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822316586971283,1.0,0.0,0.0,3.3048617839813232,3.304882526397705,7.287858352356125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.96240234375,0.0,1709.6375732421875,1895.4371337890625,0.0,2677.04443359375,0.9858766198158264,1.0,0.0,3.0,1.0,0.0
17951100,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8077525496482849,0.3530024588108063,0.3211370408535003,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9221425652503968,0.5283637046813965,0.5031001567840576,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.7343186140060425,0.4755363762378692,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8337688446044922,0.3908440470695495,0.3738169968128204,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6470187306404114,0.1796164661645889,0.8288930654525757,285.0411376953125,284.95001220703125,302.2948303222656,294.9393310546875,298.3150329589844,297.014892578125,285.0431823730469,1.0,0.5806866884231567,0.3453578948974609,0.3453578948974609,1.0,1.0,-3.0047178268432617,0.7376601696014404,2.2670576572418213,0.054298561066389,0.9215712547302246,0.9215712547302246,0.0,169.423828125,179.0,52524.67578125,0.0,2414.054931640625,1.0,279.5898132324219,283.2861633300781,297.8832702636719,301.1851806640625,293.1499938964844,293.1499938964844,279.6499938964844,30835.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158128261566162,1.0,0.0,0.0,3.387376308441162,3.387397050857544,7.65632250931958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.88525390625,0.0,1785.41357421875,1895.4371337890625,0.0,2616.822509765625,1.0,1.0,0.0,3.0,1.0,0.0
17951160,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8036960959434509,0.352008193731308,0.3203591704368591,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9168012142181396,0.5268173813819885,0.5017597675323486,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9990000128746032,0.7312381267547607,0.4814615547657013,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8299142122268677,0.3897369503974914,0.3728805482387543,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.6435307860374451,0.1787352114915847,0.8254199028015137,285.0616760253906,284.95001220703125,302.2904663085937,294.94580078125,298.31121826171875,297.0090026855469,285.0625915527344,1.0,0.582190990447998,0.3456895053386688,0.3456895053386688,1.0,1.0,-3.003994464874268,0.7383998036384583,2.265594720840454,0.0552805624902248,0.96934312582016,0.96934312582016,0.0,172.17901611328125,182.0,52413.01171875,0.0,2426.837646484375,1.0,279.6396484375,283.31268310546875,297.9159545898437,301.2661437988281,293.1499938964844,293.1499938964844,279.3500061035156,27910.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140273690223694,1.0,0.0,0.0,3.4081599712371826,3.4081804752349854,7.750563213448913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.9560546875,0.0,1784.8157958984375,1895.4371337890625,0.0,2600.329345703125,1.0,1.0,0.0,3.0,1.0,0.0
17951220,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7953668832778931,0.3488473296165466,0.318088561296463,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9065758585929872,0.5225553512573242,0.4983506202697754,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.7225213050842285,0.492797315120697,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.822268009185791,0.3866313397884369,0.3704651296138763,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.636738657951355,0.1765389144420623,0.8173101544380188,284.9090576171875,284.95001220703125,302.2822570800781,294.958984375,298.3034362792969,296.9979858398437,284.9084777832031,1.0,0.5844485759735107,0.3463527262210846,0.3463527262210846,1.0,1.0,-2.9981496334075928,0.7383937835693359,2.259755849838257,0.056807767599821,0.878862738609314,0.878862738609314,0.0,177.37460327148438,185.0,53477.3359375,0.0,2442.649658203125,1.0,279.3591003417969,283.1430358886719,297.9916687011719,301.4862060546875,293.1499938964844,293.1499938964844,279.6499938964844,32059.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243696689605713,1.0,0.0,0.0,3.379331350326538,3.37935209274292,7.619997859364958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.341796875,0.0,1786.561767578125,1895.4371337890625,0.0,2696.09814453125,1.0,1.0,0.0,3.0,1.0,0.0
17951280,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7953668832778931,0.3488473296165466,0.318088561296463,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9065758585929872,0.5225553512573242,0.4983506202697754,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.7225213050842285,0.492797315120697,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.822268009185791,0.3866313397884369,0.3704651296138763,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.636738657951355,0.1765389144420623,0.8173101544380188,284.9090576171875,284.95001220703125,302.2822570800781,294.958984375,298.3034362792969,296.9979858398437,284.9084777832031,1.0,0.5844485759735107,0.3463527262210846,0.3463527262210846,1.0,1.0,-2.9981496334075928,0.7383937835693359,2.259755849838257,0.056807767599821,0.878862738609314,0.878862738609314,0.0,177.37460327148438,185.0,53477.3359375,0.0,2442.649658203125,1.0,279.3591003417969,283.1430358886719,297.9916687011719,301.4862060546875,293.1499938964844,293.1499938964844,279.6499938964844,32059.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243696689605713,1.0,0.0,0.0,3.379331350326538,3.37935209274292,7.619997859364958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.341796875,0.0,1786.561767578125,1895.4371337890625,0.0,2696.09814453125,1.0,1.0,0.0,3.0,1.0,0.0
17951340,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7873551845550537,0.3462249636650085,0.3156671524047851,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8974587321281433,0.5187895894050598,0.4947403371334076,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9986631274223328,0.7136167883872986,0.5008313655853271,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8147827982902527,0.3838101625442505,0.3678258955478668,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.6301524639129639,0.1743543744087219,0.8081977367401123,285.0462951660156,284.95001220703125,302.2745056152344,294.9724426269531,298.3018493652344,296.99591064453125,285.04620361328125,1.0,0.5857962369918823,0.347015917301178,0.347015917301178,1.0,1.0,-2.9865097999572754,0.7365550398826599,2.2499547004699707,0.0578261762857437,1.0,1.0,0.0,182.2527313232422,188.0,52379.078125,0.0,2446.03515625,1.0,279.6408996582031,283.30322265625,297.9479064941406,301.3169860839844,293.1499938964844,293.1499938964844,279.3500061035156,26608.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816260039806366,1.0,0.0,0.0,3.417168617248535,3.417188882827759,7.79159051944589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.908203125,0.0,1784.190673828125,1895.4371337890625,0.0,2620.95654296875,1.0,1.0,0.0,3.0,1.0,0.0
17951400,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7873551845550537,0.3462249636650085,0.3156671524047851,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8974587321281433,0.5187895894050598,0.4947403371334076,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9986631274223328,0.7136167883872986,0.5008313655853271,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8147827982902527,0.3838101625442505,0.3678258955478668,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.6301524639129639,0.1743543744087219,0.8081977367401123,285.0462951660156,284.95001220703125,302.2745056152344,294.9724426269531,298.3018493652344,296.99591064453125,285.04620361328125,1.0,0.5857962369918823,0.347015917301178,0.347015917301178,1.0,1.0,-2.9865097999572754,0.7365550398826599,2.2499547004699707,0.0578261762857437,1.0,1.0,0.0,182.2527313232422,188.0,52379.078125,0.0,2446.03515625,1.0,279.6408996582031,283.30322265625,297.9479064941406,301.3169860839844,293.1499938964844,293.1499938964844,279.3500061035156,26608.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816260039806366,1.0,0.0,0.0,3.417168617248535,3.417188882827759,7.79159051944589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.908203125,0.0,1784.190673828125,1895.4371337890625,0.0,2620.95654296875,1.0,1.0,0.0,3.0,1.0,0.0
17951460,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7779349088668823,0.3428359925746918,0.3132361769676208,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8867790699005127,0.5142205357551575,0.4911032021045685,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.989057958126068,0.7057088613510132,0.495536208152771,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8054810762405396,0.3803495764732361,0.3651332557201385,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6224238276481628,0.171761080622673,0.7986969947814941,284.86785888671875,284.95001220703125,302.2669677734375,294.9860534667969,298.2954406738281,296.9896545410156,284.8659973144531,1.0,0.5856857299804688,0.3477582037448883,0.3477582037448883,1.0,1.0,-2.958138465881348,0.7296339869499207,2.2285044193267822,0.0574817024171352,0.8738479614257812,0.8738479614257812,0.0,188.194580078125,191.0,53041.2890625,0.0,2424.261474609375,1.0,279.3602600097656,283.11431884765625,298.0067749023437,301.4855651855469,293.1499938964844,293.1499938964844,279.6499938964844,32002.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823893129825592,1.0,0.0,0.0,3.379725694656372,3.379746437072754,7.621776489941112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.27587890625,0.0,1786.5411376953125,1895.4371337890625,0.0,2691.673828125,1.0,1.0,0.0,3.0,1.0,0.0
17951520,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7779349088668823,0.3428359925746918,0.3132361769676208,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8867790699005127,0.5142205357551575,0.4911032021045685,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.989057958126068,0.7057088613510132,0.495536208152771,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8054810762405396,0.3803495764732361,0.3651332557201385,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6224238276481628,0.171761080622673,0.7986969947814941,284.86785888671875,284.95001220703125,302.2669677734375,294.9860534667969,298.2954406738281,296.9896545410156,284.8659973144531,1.0,0.5856857299804688,0.3477582037448883,0.3477582037448883,1.0,1.0,-2.958138465881348,0.7296339869499207,2.2285044193267822,0.0574817024171352,0.8738479614257812,0.8738479614257812,0.0,188.194580078125,191.0,53041.2890625,0.0,2424.261474609375,1.0,279.3602600097656,283.11431884765625,298.0067749023437,301.4855651855469,293.1499938964844,293.1499938964844,279.6499938964844,32002.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823893129825592,1.0,0.0,0.0,3.379725694656372,3.379746437072754,7.621776489941112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.27587890625,0.0,1786.5411376953125,1895.4371337890625,0.0,2691.673828125,1.0,1.0,0.0,3.0,1.0,0.0
17951580,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7702925801277161,0.3400011956691742,0.3106313645839691,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8781220316886902,0.510151743888855,0.4872238934040069,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9810354709625244,0.7005004286766052,0.4915694892406463,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7975542545318604,0.3772318363189697,0.362211674451828,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6155720353126526,0.1692761182785034,0.7880899906158447,284.9881286621094,284.95001220703125,302.2594299316406,294.9997253417969,298.2902526855469,296.9851379394531,284.9877319335937,1.0,0.5847752690315247,0.3485004603862762,0.3485004603862762,1.0,1.0,-2.9293062686920166,0.7225462794303894,2.2067599296569824,0.0568246655166149,0.951426327228546,0.951426327228546,0.0,192.6742248535156,194.0,51649.546875,0.0,2394.556640625,1.0,279.640869140625,283.2649230957031,297.96197509765625,301.28973388671875,293.1499938964844,293.1499938964844,279.3500061035156,28323.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130393624305725,1.0,0.0,0.0,3.405315399169922,3.405335664749145,7.737630198789702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.0107421875,0.0,1785.0213623046875,1895.4371337890625,0.0,2591.210205078125,1.0,1.0,0.0,3.0,1.0,0.0
17951640,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7702925801277161,0.3400011956691742,0.3106313645839691,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8781220316886902,0.510151743888855,0.4872238934040069,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9810354709625244,0.7005004286766052,0.4915694892406463,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7975542545318604,0.3772318363189697,0.362211674451828,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6155720353126526,0.1692761182785034,0.7880899906158447,284.9881286621094,284.95001220703125,302.2594299316406,294.9997253417969,298.2902526855469,296.9851379394531,284.9877319335937,1.0,0.5847752690315247,0.3485004603862762,0.3485004603862762,1.0,1.0,-2.9293062686920166,0.7225462794303894,2.2067599296569824,0.0568246655166149,0.951426327228546,0.951426327228546,0.0,192.6742248535156,194.0,51649.546875,0.0,2394.556640625,1.0,279.640869140625,283.2649230957031,297.96197509765625,301.28973388671875,293.1499938964844,293.1499938964844,279.3500061035156,28323.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130393624305725,1.0,0.0,0.0,3.405315399169922,3.405335664749145,7.737630198789702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.0107421875,0.0,1785.0213623046875,1895.4371337890625,0.0,2591.210205078125,1.0,1.0,0.0,3.0,1.0,0.0
17951700,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7672147154808044,0.3384254872798919,0.3094984591007232,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8745855093002319,0.5079696774482727,0.4854618310928345,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9776597023010254,0.6978231072425842,0.4899870157241821,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7942866086959839,0.3755692839622497,0.3608835339546203,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6125508546829224,0.1680255085229873,0.7831944227218628,284.8623962402344,284.95001220703125,302.2555847167969,295.0065612792969,298.2879638671875,296.9831237792969,284.8544006347656,1.0,0.5842601656913757,0.3488716185092926,0.3488716185092926,1.0,1.0,-2.916447401046753,0.7194758057594299,2.196971654891968,0.0567088685929775,0.8621304035186768,0.8621304035186768,0.0,194.4758453369141,194.0,52386.81640625,0.0,2380.454345703125,1.0,279.404052734375,283.1219787597656,298.0234375,301.4925842285156,293.1499938964844,293.1499938964844,279.3500061035156,31566.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175802230834961,1.0,0.0,0.0,3.3827714920043945,3.3827922344207764,7.635520660187467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.4521484375,0.0,1786.3797607421875,1895.4371337890625,0.0,2633.16650390625,1.0,1.0,0.0,3.0,1.0,0.0
17951760,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7636121511459351,0.3365306258201599,0.3079989850521087,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8705576658248901,0.5054642558097839,0.4833206236362457,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.9736379384994508,0.6947357654571533,0.4880193769931793,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.7905430197715759,0.3736480176448822,0.359267383813858,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.6090412139892578,0.1666326969861984,0.7776904106140137,284.83380126953125,284.95001220703125,302.2516174316406,295.01336669921875,298.2852478027344,296.9797058105469,284.8355407714844,1.0,0.5835844278335571,0.3494592010974884,0.3494592010974884,1.0,1.0,-2.9011521339416504,0.7161683440208435,2.184983730316162,0.056905910372734,0.8062368631362915,0.8062368631362915,0.0,196.505599975586,197.0,51993.02734375,0.0,2363.23095703125,1.0,279.3600158691406,283.10565185546875,298.0248413085937,301.4432678222656,293.1499938964844,293.1499938964844,279.6499938964844,38054.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187768459320068,1.0,0.0,0.0,3.3134548664093018,3.313476085662842,7.325806450353411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.66259765625,0.0,1755.746337890625,1895.4371337890625,0.0,2644.241455078125,0.9912219047546388,1.0,0.0,3.0,1.0,0.0
17951820,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7577546834945679,0.3337736427783966,0.3054423034191131,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.863882839679718,0.5014519095420837,0.4794681966304779,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9667596817016602,0.6901871562004089,0.4847081005573272,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7842643857002258,0.3705437779426574,0.3563220798969269,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6027544736862183,0.1642081290483474,0.7671279907226562,284.9464111328125,284.95001220703125,302.24334716796875,295.02691650390625,298.2833557128906,296.9770202636719,284.9474182128906,1.0,0.5821678638458252,0.35063436627388,0.35063436627388,1.0,1.0,-2.8732264041900635,0.7104375958442688,2.1627888679504395,0.0574084408581256,0.8617833256721497,0.8617833256721497,0.0,199.7815093994141,200.0,50815.62109375,0.0,2330.015869140625,1.0,279.63934326171875,283.2447814941406,297.98651123046875,301.2604064941406,293.1499938964844,293.1499938964844,279.95001220703125,33915.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069342970848083,1.0,0.0,0.0,3.3657283782958984,3.36574935913086,7.558774655080924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.41650390625,0.0,1786.343017578125,1895.4371337890625,0.0,2534.989990234375,1.0,1.0,0.0,3.0,1.0,0.0
17951880,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7577546834945679,0.3337736427783966,0.3054423034191131,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.863882839679718,0.5014519095420837,0.4794681966304779,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9667596817016602,0.6901871562004089,0.4847081005573272,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7842643857002258,0.3705437779426574,0.3563220798969269,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6027544736862183,0.1642081290483474,0.7671279907226562,284.9464111328125,284.95001220703125,302.24334716796875,295.02691650390625,298.2833557128906,296.9770202636719,284.9474182128906,1.0,0.5821678638458252,0.35063436627388,0.35063436627388,1.0,1.0,-2.8732264041900635,0.7104375958442688,2.1627888679504395,0.0574084408581256,0.8617833256721497,0.8617833256721497,0.0,199.7815093994141,200.0,50815.62109375,0.0,2330.015869140625,1.0,279.63934326171875,283.2447814941406,297.98651123046875,301.2604064941406,293.1499938964844,293.1499938964844,279.95001220703125,33915.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069342970848083,1.0,0.0,0.0,3.3657283782958984,3.36574935913086,7.558774655080924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.41650390625,0.0,1786.343017578125,1895.4371337890625,0.0,2534.989990234375,1.0,1.0,0.0,3.0,1.0,0.0
17951940,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.753373384475708,0.3316723108291626,0.3035474419593811,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8587080240249634,0.4981257915496826,0.476323127746582,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.961215078830719,0.6865445375442505,0.4821411669254303,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.779364287853241,0.3679886162281036,0.3539247214794159,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.5975509285926819,0.1621573120355606,0.7581517696380615,285.08154296875,284.95001220703125,302.2343139648437,295.04022216796875,298.2848815917969,296.9783630371094,285.08135986328125,1.0,0.5809891819953918,0.3518095016479492,0.3518095016479492,1.0,1.0,-2.850409030914306,0.7062788009643555,2.144130229949951,0.0583712868392467,1.0,1.0,0.0,202.3620758056641,203.0,49577.921875,0.0,2302.74658203125,1.0,279.9403381347656,283.4060974121094,297.9969787597656,301.179931640625,293.1499938964844,293.1499938964844,279.6499938964844,26525.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957445383071899,1.0,0.0,0.0,3.417741060256958,3.4177610874176025,7.794201337674167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.8701171875,0.0,1784.1485595703125,1895.4371337890625,0.0,2432.583984375,1.0,1.0,0.0,3.0,1.0,0.0
17952000,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.753373384475708,0.3316723108291626,0.3035474419593811,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8587080240249634,0.4981257915496826,0.476323127746582,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.961215078830719,0.6865445375442505,0.4821411669254303,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.779364287853241,0.3679886162281036,0.3539247214794159,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.5975509285926819,0.1621573120355606,0.7581517696380615,285.08154296875,284.95001220703125,302.2343139648437,295.04022216796875,298.2848815917969,296.9783630371094,285.08135986328125,1.0,0.5809891819953918,0.3518095016479492,0.3518095016479492,1.0,1.0,-2.850409030914306,0.7062788009643555,2.144130229949951,0.0583712868392467,1.0,1.0,0.0,202.3620758056641,203.0,49577.921875,0.0,2302.74658203125,1.0,279.9403381347656,283.4060974121094,297.9969787597656,301.179931640625,293.1499938964844,293.1499938964844,279.6499938964844,26525.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957445383071899,1.0,0.0,0.0,3.417741060256958,3.4177610874176025,7.794201337674167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.8701171875,0.0,1784.1485595703125,1895.4371337890625,0.0,2432.583984375,1.0,1.0,0.0,3.0,1.0,0.0
17952060,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7482772469520569,0.3284439146518707,0.301205039024353,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8528624773025513,0.4937107264995575,0.4727500081062317,296.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9544519782066344,0.681145191192627,0.4789835512638092,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7738182544708252,0.3646163940429687,0.3512302935123443,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.5917714834213257,0.1597595065832138,0.7489376068115234,284.8988037109375,284.95001220703125,302.2242736816406,295.0531921386719,298.283203125,296.9762268066406,284.896484375,1.0,0.5798366665840149,0.3529897034168243,0.3529897034168243,1.0,1.0,-2.825201988220215,0.7013084292411804,2.1238937377929688,0.0592275112867355,0.8990901112556458,0.8990901112556458,0.0,205.4986267089844,206.0,50325.53515625,0.0,2274.34814453125,1.0,279.6602478027344,283.21173095703125,298.0761413574219,301.3817749023437,293.1499938964844,293.1499938964844,279.3500061035156,30457.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043305277824402,1.0,0.0,0.0,3.3905014991760254,3.3905222415924072,7.670456056985131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.908203125,0.0,1785.9464111328125,1895.4371337890625,0.0,2511.083984375,1.0,1.0,0.0,3.0,1.0,0.0
17952120,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7482772469520569,0.3284439146518707,0.301205039024353,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8528624773025513,0.4937107264995575,0.4727500081062317,296.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9544519782066344,0.681145191192627,0.4789835512638092,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7738182544708252,0.3646163940429687,0.3512302935123443,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.5917714834213257,0.1597595065832138,0.7489376068115234,284.8988037109375,284.95001220703125,302.2242736816406,295.0531921386719,298.283203125,296.9762268066406,284.896484375,1.0,0.5798366665840149,0.3529897034168243,0.3529897034168243,1.0,1.0,-2.825201988220215,0.7013084292411804,2.1238937377929688,0.0592275112867355,0.8990901112556458,0.8990901112556458,0.0,205.4986267089844,206.0,50325.53515625,0.0,2274.34814453125,1.0,279.6602478027344,283.21173095703125,298.0761413574219,301.3817749023437,293.1499938964844,293.1499938964844,279.3500061035156,30457.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043305277824402,1.0,0.0,0.0,3.3905014991760254,3.3905222415924072,7.670456056985131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.908203125,0.0,1785.9464111328125,1895.4371337890625,0.0,2511.083984375,1.0,1.0,0.0,3.0,1.0,0.0
17952180,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.7444462776184082,0.3259819149971008,0.299254834651947,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.8486127257347107,0.4905072748661041,0.4700210988521576,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.9492601752281188,0.677173376083374,0.4764803946018219,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7697491645812988,0.3621357977390289,0.3491470217704773,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.587491512298584,0.1580301970243454,0.7421590089797974,284.7690124511719,284.95001220703125,302.2177124023437,295.0607604980469,298.2793884277344,296.9721984863281,284.7718200683594,1.0,0.5789139866828918,0.353697806596756,0.353697806596756,1.0,1.0,-2.8059234619140625,0.6969666481018066,2.108956813812256,0.059278018772602,0.7640708088874817,0.7640708088874817,0.0,207.80059814453125,206.0,50494.5234375,0.0,2252.406005859375,1.0,279.3918151855469,283.0804138183594,298.1020202636719,301.489013671875,293.1499938964844,293.1499938964844,279.3500061035156,41006.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104890584945679,1.0,0.0,0.0,3.264011144638061,3.2640326023101807,7.108804993549711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.45068359375,0.0,1718.126708984375,1895.4371337890625,0.0,2567.69775390625,0.9802428483963012,1.0,0.0,3.0,1.0,0.0
17952240,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7418405413627625,0.3244742453098297,0.2978624999523163,296.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.8457361459732056,0.4884848296642303,0.4680882096290588,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9456616044044496,0.6747568249702454,0.4747199416160583,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.7669769525527954,0.3605497777462005,0.3476563096046448,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.5844858288764954,0.1568754911422729,0.7372608780860901,284.8338317871094,284.95001220703125,302.2130432128906,295.06573486328125,298.2766418457031,296.9695129394531,284.8377380371094,1.0,0.5782086849212646,0.3541698753833771,0.3541698753833771,1.0,1.0,-2.792131900787353,0.6937584280967712,2.098373413085937,0.0591600984334945,0.7675960063934326,0.7675960063934326,0.0,209.3429412841797,194.0,49921.1953125,0.0,2236.342529296875,1.0,279.361328125,283.149169921875,298.07403564453125,301.3796081542969,293.1499938964844,293.1499938964844,279.6499938964844,41985.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092459440231323,1.0,0.0,0.0,3.1466763019561768,3.1466968059539795,6.606895794902812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.515625,0.0,1575.8538818359375,1895.4371337890625,0.0,2556.2509765625,0.9562204480171204,1.0,0.0,3.0,1.0,0.0
17952300,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7409262657165527,0.32309490442276,0.2963662147521972,296.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8447741866111755,0.4864468276500702,0.4659081101417541,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.944652497768402,0.6724798083305359,0.4728556871414184,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7659853100776672,0.3589358627796173,0.3459319770336151,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.5828009843826294,0.155612364411354,0.7310782670974731,284.94342041015625,284.95001220703125,302.2068786621094,295.0718078613281,298.2747802734375,296.9682006835937,284.9457702636719,1.0,0.5754832029342651,0.3547599613666534,0.3547599613666534,1.0,1.0,-2.7759668827056885,0.690079391002655,2.0858874320983887,0.0590778291225433,0.8199493885040283,0.8199493885040283,0.0,208.4056854248047,194.0,49056.6484375,0.0,2204.6640625,1.0,279.58837890625,283.27313232421875,298.0126037597656,301.14910888671875,293.1499938964844,293.1499938964844,279.6499938964844,36208.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996484041213989,1.0,0.0,0.0,3.175313234329224,3.175333023071289,6.727697723363235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.3583984375,0.0,1557.147705078125,1895.4371337890625,0.0,2468.2109375,0.9570134282112122,1.0,0.0,3.0,1.0,0.0
17952360,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7415264844894409,0.3218702673912048,0.2951641976833343,296.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8454775810241699,0.4845678210258484,0.4640301167964935,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9458646178245544,0.6703604459762573,0.4713253974914551,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7665715217590332,0.3574585914611816,0.3444271981716156,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.5825191736221313,0.1544598937034607,0.7253429293632507,284.9374084472656,284.95001220703125,302.2003173828125,295.0777587890625,298.2743530273437,296.9681701660156,284.9373779296875,1.0,0.572167158126831,0.3554205000400543,0.3554205000400543,1.0,1.0,-2.761723756790161,0.6871721148490906,2.074551582336426,0.0593617521226406,0.8130509257316589,0.8130509257316589,0.0,205.79684448242188,182.0,48807.69140625,0.0,2168.60302734375,1.0,279.6380310058594,283.2752685546875,298.02349853515625,301.1746520996094,293.1499938964844,293.1499938964844,279.95001220703125,35605.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941535115242004,1.0,0.0,0.0,3.2045698165893555,3.204589605331421,6.852243359389831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.720703125,0.0,1588.392333984375,1895.4371337890625,0.0,2418.09716796875,0.96102637052536,1.0,0.0,3.0,1.0,0.0
17952420,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7448065280914307,0.319606751203537,0.292866975069046,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8492788076400757,0.4810190200805664,0.4604063034057617,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9512985348701476,0.6662785410881042,0.4683162569999695,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7700207233428955,0.3546932935714721,0.3415290713310241,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.5840452909469604,0.1523462831974029,0.7143869400024414,284.99383544921875,284.95001220703125,302.1859130859375,295.0891418457031,298.27471923828125,296.97003173828125,284.9910888671875,1.0,0.5641853213310242,0.3567415475845337,0.3567415475845337,1.0,1.0,-2.734341859817505,0.6816866397857666,2.0526552200317383,0.0600393079221248,0.8821268677711487,0.8821268677711487,0.0,198.1312866210937,170.0,48080.15234375,0.0,2087.820556640625,1.0,279.9378662109375,283.35546875,298.0471496582031,301.13299560546875,293.1499938964844,293.1499938964844,280.25,31825.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828600406646729,1.0,0.0,0.0,3.3647851943969727,3.3648056983947754,7.554539251941605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.2275390625,0.0,1764.006103515625,1895.4371337890625,0.0,2315.856689453125,0.9975696802139282,1.0,0.0,3.0,1.0,0.0
17952480,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7448065280914307,0.319606751203537,0.292866975069046,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8492788076400757,0.4810190200805664,0.4604063034057617,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9512985348701476,0.6662785410881042,0.4683162569999695,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7700207233428955,0.3546932935714721,0.3415290713310241,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.5840452909469604,0.1523462831974029,0.7143869400024414,284.99383544921875,284.95001220703125,302.1859130859375,295.0891418457031,298.27471923828125,296.97003173828125,284.9910888671875,1.0,0.5641853213310242,0.3567415475845337,0.3567415475845337,1.0,1.0,-2.734341859817505,0.6816866397857666,2.0526552200317383,0.0600393079221248,0.8821268677711487,0.8821268677711487,0.0,198.1312866210937,170.0,48080.15234375,0.0,2087.820556640625,1.0,279.9378662109375,283.35546875,298.0471496582031,301.13299560546875,293.1499938964844,293.1499938964844,280.25,31825.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828600406646729,1.0,0.0,0.0,3.3647851943969727,3.3648056983947754,7.554539251941605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.2275390625,0.0,1764.006103515625,1895.4371337890625,0.0,2315.856689453125,0.9975696802139282,1.0,0.0,3.0,1.0,0.0
17952540,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7499780654907227,0.3175286054611206,0.2905840277671814,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.8552823662757874,0.4776648283004761,0.4568137526512146,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.9592015743255616,0.6623773574829102,0.4652685821056366,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.775538980960846,0.3520926237106323,0.3386603593826294,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.5873973369598389,0.1503984630107879,0.7037721872329712,285.1148681640625,284.95001220703125,302.1695556640625,295.09979248046875,298.2756042480469,296.9732666015625,285.1148376464844,1.0,0.5550487637519836,0.3580626249313354,0.3580626249313354,1.0,1.0,-2.7074131965637207,0.6762843728065491,2.0311286449432373,0.0606797449290752,1.0,1.0,0.0,188.578369140625,158.0,46786.82421875,0.0,2000.46923828125,1.0,280.2398376464844,283.5082092285156,298.06610107421875,301.0784606933594,293.1499938964844,293.1499938964844,279.95001220703125,26347.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741611003875732,1.0,0.0,0.0,3.4195706844329834,3.419590711593628,7.802548225299688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.1162109375,0.0,1784.9010009765625,1895.4371337890625,0.0,2237.8779296875,1.0,1.0,0.0,3.0,1.0,0.0
17952600,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7499780654907227,0.3175286054611206,0.2905840277671814,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.8552823662757874,0.4776648283004761,0.4568137526512146,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.9592015743255616,0.6623773574829102,0.4652685821056366,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.775538980960846,0.3520926237106323,0.3386603593826294,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.5873973369598389,0.1503984630107879,0.7037721872329712,285.1148681640625,284.95001220703125,302.1695556640625,295.09979248046875,298.2756042480469,296.9732666015625,285.1148376464844,1.0,0.5550487637519836,0.3580626249313354,0.3580626249313354,1.0,1.0,-2.7074131965637207,0.6762843728065491,2.0311286449432373,0.0606797449290752,1.0,1.0,0.0,188.578369140625,158.0,46786.82421875,0.0,2000.46923828125,1.0,280.2398376464844,283.5082092285156,298.06610107421875,301.0784606933594,293.1499938964844,293.1499938964844,279.95001220703125,26347.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741611003875732,1.0,0.0,0.0,3.4195706844329834,3.419590711593628,7.802548225299688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.1162109375,0.0,1784.9010009765625,1895.4371337890625,0.0,2237.8779296875,1.0,1.0,0.0,3.0,1.0,0.0
