time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952660,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7557885646820068,0.3144523799419403,0.2878686785697937,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8621688485145569,0.4733228385448456,0.4527740180492401,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9675843715667723,0.6569005846977234,0.4616555273532867,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7818427681922913,0.3487451076507568,0.3354568183422088,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.5913548469543457,0.1481362283229828,0.6926484704017639,284.9181213378906,284.95001220703125,302.1510009765625,295.109619140625,298.2731018066406,296.9731140136719,284.9153747558594,1.0,0.5450971722602844,0.3594244420528412,0.3594244420528412,1.0,1.0,-2.677746534347534,0.6700142621994019,2.007732391357422,0.0611908100545406,0.9282445311546326,0.9282445311546326,0.0,178.45745849609375,146.0,47511.8125,0.0,1907.8736572265625,1.0,279.9589233398437,283.3011779785156,298.14111328125,301.2760314941406,293.1499938964844,293.1499938964844,279.6499938964844,28836.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844175100326538,1.0,0.0,0.0,3.401758909225464,3.4017794132232666,7.721477004452026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.9912109375,0.0,1785.2548828125,1895.4371337890625,0.0,2329.89208984375,1.0,1.0,0.0,3.0,1.0,0.0
17952720,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7557885646820068,0.3144523799419403,0.2878686785697937,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8621688485145569,0.4733228385448456,0.4527740180492401,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9675843715667723,0.6569005846977234,0.4616555273532867,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7818427681922913,0.3487451076507568,0.3354568183422088,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.5913548469543457,0.1481362283229828,0.6926484704017639,284.9181213378906,284.95001220703125,302.1510009765625,295.109619140625,298.2731018066406,296.9731140136719,284.9153747558594,1.0,0.5450971722602844,0.3594244420528412,0.3594244420528412,1.0,1.0,-2.677746534347534,0.6700142621994019,2.007732391357422,0.0611908100545406,0.9282445311546326,0.9282445311546326,0.0,178.45745849609375,146.0,47511.8125,0.0,1907.8736572265625,1.0,279.9589233398437,283.3011779785156,298.14111328125,301.2760314941406,293.1499938964844,293.1499938964844,279.6499938964844,28836.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844175100326538,1.0,0.0,0.0,3.401758909225464,3.4017794132232666,7.721477004452026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.9912109375,0.0,1785.2548828125,1895.4371337890625,0.0,2329.89208984375,1.0,1.0,0.0,3.0,1.0,0.0
17952780,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.7609236836433411,0.3105051815509796,0.2840815484523773,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.868613600730896,0.4680471420288086,0.4475753605365753,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.9749255180358888,0.6502543687820435,0.4568685591220855,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7876198887825012,0.3446183502674103,0.3313232660293579,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.594523012638092,0.1453640162944793,0.6789872050285339,284.8094177246094,284.95001220703125,302.1300048828125,295.11846923828125,298.26483154296875,296.9678955078125,284.81658935546875,1.0,0.5341184139251709,0.3607862889766693,0.3607862889766693,1.0,1.0,-2.639817237854004,0.6609688997268677,1.978848218917847,0.0606925971806049,0.7676259279251099,0.7676259279251099,0.0,168.49087524414062,134.0,47146.0078125,0.0,1805.556884765625,1.0,279.6608581542969,283.2040100097656,298.1335754394531,301.27459716796875,293.1499938964844,293.1499938964844,279.95001220703125,42314.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906654477119446,1.0,0.0,0.0,3.1714000701904297,3.1714208126068115,6.711125593028555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.763671875,0.0,1610.1307373046875,1895.4371337890625,0.0,2386.406494140625,0.962313711643219,1.0,0.0,3.0,1.0,0.0
17952840,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.7609236836433411,0.3105051815509796,0.2840815484523773,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.868613600730896,0.4680471420288086,0.4475753605365753,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.9749255180358888,0.6502543687820435,0.4568685591220855,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7876198887825012,0.3446183502674103,0.3313232660293579,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.594523012638092,0.1453640162944793,0.6789872050285339,284.8094177246094,284.95001220703125,302.1300048828125,295.11846923828125,298.26483154296875,296.9678955078125,284.81658935546875,1.0,0.5341184139251709,0.3607862889766693,0.3607862889766693,1.0,1.0,-2.639817237854004,0.6609688997268677,1.978848218917847,0.0606925971806049,0.7676259279251099,0.7676259279251099,0.0,168.49087524414062,134.0,47146.0078125,0.0,1805.556884765625,1.0,279.6608581542969,283.2040100097656,298.1335754394531,301.27459716796875,293.1499938964844,293.1499938964844,279.95001220703125,42314.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906654477119446,1.0,0.0,0.0,3.1714000701904297,3.1714208126068115,6.711125593028555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.763671875,0.0,1610.1307373046875,1895.4371337890625,0.0,2386.406494140625,0.962313711643219,1.0,0.0,3.0,1.0,0.0
17952900,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7644538283348083,0.3091441094875335,0.2824023067951202,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8728600144386292,0.4659863114356994,0.44516521692276,296.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.979488492012024,0.6478719711303711,0.4547591209411621,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.7914102077484131,0.3429715633392334,0.3293695449829101,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.5967212915420532,0.144143134355545,0.6721346974372864,284.9320983886719,284.95001220703125,302.1184997558594,295.1224975585937,298.26190185546875,296.96710205078125,284.9349670410156,1.0,0.5284145474433899,0.361467182636261,0.361467182636261,1.0,1.0,-2.6217803955078125,0.6567233800888062,1.965057134628296,0.0604135915637016,0.8237806558609009,0.8237806558609009,0.0,163.05567932128906,134.0,46289.5859375,0.0,1754.7115478515625,1.0,279.8890380859375,283.3375549316406,298.06298828125,301.0336608886719,293.1499938964844,293.1499938964844,279.95001220703125,36211.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780654788017273,1.0,0.0,0.0,3.200462818145752,3.2004826068878174,6.834690680079802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.6083984375,0.0,1588.9571533203125,1895.4371337890625,0.0,2296.021240234375,0.96343594789505,1.0,0.0,3.0,1.0,0.0
17952960,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7691546678543091,0.3079739212989807,0.2811118960380554,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8783155679702759,0.4641213417053222,0.4431552290916443,296.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9849833846092224,0.645703136920929,0.4530810415744781,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.7962899208068848,0.3414863646030426,0.3277179002761841,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.5997995138168335,0.1430397778749466,0.6659976840019226,284.9293518066406,284.95001220703125,302.1063232421875,295.1262512207031,298.2606506347656,296.9676513671875,284.92926025390625,1.0,0.5227285623550415,0.3622578680515289,0.3622578680515289,1.0,1.0,-2.6064369678497314,0.653590977191925,1.9528459310531616,0.0606902353465557,0.8159764409065247,0.8159764409065247,0.0,157.21998596191406,122.0,46009.36328125,0.0,1706.564697265625,1.0,279.9383544921875,283.34228515625,298.0691223144531,301.0511779785156,293.1499938964844,293.1499938964844,280.25,35673.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747251987457275,1.0,0.0,0.0,3.227735042572021,3.227755308151245,6.951669320187648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.3984375,0.0,1618.7613525390625,1895.4371337890625,0.0,2242.91259765625,0.9670599699020386,1.0,0.0,3.0,1.0,0.0
17953020,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7802860736846924,0.3058578372001648,0.2787728309631347,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8911100029945374,0.4606481194496155,0.4394161701202392,296.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9964210987091064,0.6415860652923584,0.4499056041240692,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8076440691947937,0.3387360274791717,0.3246538937091827,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6072289347648621,0.1410305649042129,0.654696524143219,284.9963073730469,284.95001220703125,302.0797424316406,295.13287353515625,298.2593688964844,296.9705810546875,284.9938049316406,1.0,0.5113363862037659,0.3638392686843872,0.3638392686843872,1.0,1.0,-2.5780558586120605,0.6480586528778076,1.929997205734253,0.0614974461495876,0.8901393413543701,0.8901393413543701,0.0,145.32704162597656,110.0,45192.125,0.0,1614.039794921875,1.0,280.2381286621094,283.431884765625,298.0863647460937,300.9978332519531,293.1499938964844,293.1499938964844,280.54998779296875,31550.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623536586761475,1.0,0.0,0.0,3.382812023162842,3.382832765579224,7.63570312756201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.7724609375,0.0,1786.2757568359375,1895.4371337890625,0.0,2133.24853515625,1.0,1.0,0.0,3.0,1.0,0.0
17953080,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7802860736846924,0.3058578372001648,0.2787728309631347,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8911100029945374,0.4606481194496155,0.4394161701202392,296.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9964210987091064,0.6415860652923584,0.4499056041240692,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8076440691947937,0.3387360274791717,0.3246538937091827,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6072289347648621,0.1410305649042129,0.654696524143219,284.9963073730469,284.95001220703125,302.0797424316406,295.13287353515625,298.2593688964844,296.9705810546875,284.9938049316406,1.0,0.5113363862037659,0.3638392686843872,0.3638392686843872,1.0,1.0,-2.5780558586120605,0.6480586528778076,1.929997205734253,0.0614974461495876,0.8901393413543701,0.8901393413543701,0.0,145.32704162597656,110.0,45192.125,0.0,1614.039794921875,1.0,280.2381286621094,283.431884765625,298.0863647460937,300.9978332519531,293.1499938964844,293.1499938964844,280.54998779296875,31550.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623536586761475,1.0,0.0,0.0,3.382812023162842,3.382832765579224,7.63570312756201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.7724609375,0.0,1786.2757568359375,1895.4371337890625,0.0,2133.24853515625,1.0,1.0,0.0,3.0,1.0,0.0
17953140,296.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.7906790375709534,0.0,0.2766184508800506,296.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.9029381275177002,0.0,0.4359001219272613,296.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.9990000128746032,0.0,0.435994416475296,296.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.817538857460022,0.0,0.3217919766902923,296.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.6138032078742981,0.0,0.644438624382019,285.1244506835937,294.1499938964844,302.04998779296875,295.13818359375,298.2561950683594,296.974609375,285.1236877441406,0.0,0.0,0.3654206395149231,0.3654206395149231,1.0,1.0,-2.5381534099578857,0.6386096477508545,1.8995437622070312,0.061263158917427,0.0,0.0,0.0,134.94541931152344,60.0,43702.71484375,0.0,1514.90771484375,0.0,280.5398864746094,283.5939025878906,298.0992431640625,300.9285888671875,293.1499938964844,293.1499938964844,278.1499938964844,26331.572265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4190778732299805,3.419098138809204,7.800300068083743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1784.04931640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.7906790375709534,0.0,0.2766184508800506,296.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.9029381275177002,0.0,0.4359001219272613,296.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.9990000128746032,0.0,0.435994416475296,296.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.817538857460022,0.0,0.3217919766902923,296.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.6138032078742981,0.0,0.644438624382019,285.1244506835937,294.1499938964844,302.04998779296875,295.13818359375,298.2561950683594,296.974609375,285.1236877441406,0.0,0.0,0.3654206395149231,0.3654206395149231,1.0,1.0,-2.5381534099578857,0.6386096477508545,1.8995437622070312,0.061263158917427,0.0,0.0,0.0,134.94541931152344,60.0,43702.71484375,0.0,1514.90771484375,0.0,280.5398864746094,283.5939025878906,298.0992431640625,300.9285888671875,293.1499938964844,293.1499938964844,278.1499938964844,26331.572265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4190778732299805,3.419098138809204,7.800300068083743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1784.04931640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,0.0029007459525018,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.4815539717674255,0.0,0.0030546332709491,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.4815539717674255,0.0,0.0022561438381671,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0404100641608238,0.0,0.003054627450183,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0144896674901247,285.5321044921875,294.1499938964844,302.030517578125,295.1405944824219,298.9823913574219,298.1853332519531,283.9353332519531,0.0,0.0,0.279325783252716,0.279325783252716,1.0,1.0,-0.0309122111648321,0.0071834325790405,0.0237287785857915,-0.063592791557312,0.0,0.0,0.0,-0.1735056042671203,60.0,2192.37060546875,0.0,-6.515103450510651e-05,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,1.1059455573558807e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.888131847398001e-16,4.890071023451621e-16,2.7926473740971177e-21,4.861936929987688e-14,4.8619216833946383e-14,1.5022336631696038e-19,0.0,0.0,-0.0,0.0,0.0,1.626798742470888e-27,9.281850809585548e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0011059350799769,297.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,0.0016962247900664,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,0.0017158039845526,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0012764337006956,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,0.0028202182147651,285.47613525390625,294.1499938964844,302.0157470703125,295.14190673828125,299.4887084960937,299.2627258300781,283.5140075683594,0.0,0.0,0.2192523926496505,0.2192523926496505,1.0,1.0,-0.0104423882439732,0.0035792896524071,0.0068630990572273,-0.0671991109848022,0.0,0.0,0.0,-0.0657471716403961,60.0,1312.8599853515625,0.0,-7.288185315701412e-06,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.611163791051293e-29,-6.614538986449907e-29,-7.537978012818878e-32,-2.424834263970357e-18,-2.4231151758623187e-18,-1.7190982054579166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,0.0001073841922334,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,0.0001117192950914,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,8.132977382047102e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,0.0001127944560721,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,0.0005433238111436,285.4602966308594,294.1499938964844,301.9893493652344,295.1434020996094,299.5727844238281,300.7298278808594,283.2244567871094,0.0,0.0,0.1198579743504524,0.1198579743504524,1.0,1.0,-0.0011474798666313,0.0007036530296318,0.0004438268369995,-0.066100388765335,0.0,0.0,0.0,-0.017289875075221,60.0,450.7169494628906,0.0,-8.98597036780302e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4146468882819232e-37,-2.7909109962881823e-37,-1.68476690646533e-37,3.765553946127261e-21,1.6982942899347808e-21,2.067259858140872e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,0.0001107513526221,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0001170727191492,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,8.685782813699916e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,0.0001167205264209,297.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,0.0005509493639692,285.4573669433594,294.1499938964844,301.97607421875,295.1438293457031,299.5867004394531,301.1215209960937,283.1856994628906,0.0,0.0,0.0730841308832168,0.0730841308832168,1.0,1.0,-0.0011793917510658,5.499801773112267e-05,0.0011243937769904,-0.0667140036821365,0.0,0.0,0.0,-0.0176749341189861,60.0,271.04937744140625,0.0,-9.477233930965669e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2207533765191733e-37,1.5017836714356382e-37,7.824610722492686e-38,3.428147458943021e-21,1.7657755469819508e-21,1.6623719119610702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0001099051878554,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0001157370134023,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,8.548405457986519e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,0.0001157359365606,297.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,0.0005489843897521,285.45263671875,294.1499938964844,301.954345703125,295.1441345214844,299.61151123046875,301.4922790527344,283.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711861006915,4.631974803714911e-08,0.0011711397673934,-0.0667232573032379,0.0,0.0,0.0,-0.0176430195569992,60.0,131.26084899902344,0.0,-9.352110907911992e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.669613704385209e-41,-3.2419039972154643e-41,-1.7478395745523443e-41,3.5018416582619665e-21,1.7510365455594483e-21,1.7508051127025178e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,0.0001098950451705,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001157253427663,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,8.547456673113629e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,0.0001157250444521,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0005489388131536,285.44781494140625,294.1499938964844,301.9314270019531,295.1440734863281,299.6357727050781,301.6900329589844,283.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171077019535,2.5870226849633585e-08,0.0011710511753335,-0.0666959956288337,0.0,0.0,0.0,-0.0176377296447753,60.0,73.46256256103516,0.0,-9.350408447517113e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.502011294911025e-21,1.751002416281245e-21,1.7510088786297804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0001098930079024,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,0.0001157232254627,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,8.547302422812209e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0001157229053205,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0005489286850206,285.4378356933594,294.1499938964844,301.8821716308594,295.1427307128906,299.68280029296875,301.83624267578125,283.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,39.68571090698242,0.0,-9.350024043897065e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510034260232035e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0001098930079024,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,0.0001157232254627,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,8.547302422812209e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0001157229053205,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0005489286850206,285.4378356933594,294.1499938964844,301.8821716308594,295.1427307128906,299.68280029296875,301.83624267578125,283.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,39.68571090698242,0.0,-9.350024043897065e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510034260232035e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.0001099084183806,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.0001157394435722,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,8.548500045435503e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.000115739130706,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,0.0005490058101713,285.4274597167969,294.1499938964844,301.8287353515625,295.13995361328125,299.727783203125,301.8465576171875,283.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,33.60291290283203,0.0,-9.35260899836976e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.0001099084183806,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.0001157394435722,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,8.548500045435503e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.000115739130706,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,0.0005490058101713,285.4274597167969,294.1499938964844,301.8287353515625,295.13995361328125,299.727783203125,301.8465576171875,283.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,33.60291290283203,0.0,-9.35260899836976e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,0.0001099391811294,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,0.0001157718215836,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,8.550890925107524e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0001157715159934,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0005491595948114,285.416748046875,294.1499938964844,301.7715759277344,295.1358337402344,299.7705993652344,301.81060791015625,283.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,31.84009552001953,0.0,-9.357808039567317e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,0.0001099391811294,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,0.0001157718215836,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,8.550890925107524e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0001157715159934,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0005491595948114,285.416748046875,294.1499938964844,301.7715759277344,295.1358337402344,299.7705993652344,301.81060791015625,283.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,31.84009552001953,0.0,-9.357808039567317e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.0001099833025364,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0001158182785729,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,8.554322266718373e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0001158179802587,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0005493801436387,285.4057006835937,294.1499938964844,301.7110290527344,295.1304931640625,299.811279296875,301.7585754394531,283.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,30.81220245361328,0.0,-9.36528508077572e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.0001099833025364,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0001158182785729,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,8.554322266718373e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0001158179802587,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0005493801436387,285.4057006835937,294.1499938964844,301.7110290527344,295.1304931640625,299.811279296875,301.7585754394531,283.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,30.81220245361328,0.0,-9.36528508077572e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0001100100853363,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,0.0001158464801847,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,8.556404645787552e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,0.0001158461818704,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,0.0005495139630511,285.40008544921875,294.1499938964844,301.6796569824219,295.1274108886719,299.83074951171875,301.7295227050781,283.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722925119102,2.6012330067715084e-08,0.0011722664348781,-0.0670659318566322,0.0,0.0,0.0,-0.0177081767469644,60.0,30.39168930053711,0.0,-9.369829001570906e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,0.0001100391236832,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,0.0001158770537585,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.0,8.558663103030995e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,0.0001158767554443,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0005496590747497,285.3944091796875,294.1499938964844,301.6475830078125,295.1240539550781,299.8497314453125,301.6993103027344,283.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172600663267,2.6048386558841243e-08,0.0011725745862349,-0.0671597868204116,0.0,0.0,0.0,-0.0177260506898164,60.0,30.29440689086914,0.0,-9.374758036528877e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0001101047964766,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0001159462044597,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,8.563769370084628e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,0.0001159459061454,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,0.000549987249542,285.3829345703125,294.1499938964844,301.5816345214844,295.1166381835937,299.8861694335937,301.6361694335937,283.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,29.74580955505371,0.0,-9.385915689108516e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0001101047964766,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0001159462044597,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,8.563769370084628e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,0.0001159459061454,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,0.000549987249542,285.3829345703125,294.1499938964844,301.5816345214844,295.1166381835937,299.8861694335937,301.6361694335937,283.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,29.74580955505371,0.0,-9.385915689108516e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,0.0001101900852518,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0001160360043286,299.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,8.570402133045718e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0001160357132903,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0005504133878275,285.37127685546875,294.1499938964844,301.5135498046875,295.1083984375,299.92059326171875,301.5701599121094,283.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601425000288e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190618753433,60.0,29.18845558166504,0.0,-9.400427103400945e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,0.0001101900852518,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0001160360043286,299.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,8.570402133045718e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0001160357132903,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0005504133878275,285.37127685546875,294.1499938964844,301.5135498046875,295.1083984375,299.92059326171875,301.5701599121094,283.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601425000288e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190618753433,60.0,29.18845558166504,0.0,-9.400427103400945e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,0.0001103707327274,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,0.0001162262269644,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,8.584452007198706e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,0.0001162259432021,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.00055131589761,285.3594665527344,294.1499938964844,301.4438171386719,295.0994567871094,299.95294189453125,301.5017395019531,283.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761273490265,2.6460899249514124e-08,0.0011761009227484,-0.0682334899902343,0.0,0.0,0.0,-0.017930544912815,60.0,28.651506423950195,0.0,-9.43123978913718e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,0.0001103707327274,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,0.0001162262269644,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,8.584452007198706e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,0.0001162259432021,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.00055131589761,285.3594665527344,294.1499938964844,301.4438171386719,295.0994567871094,299.95294189453125,301.5017395019531,283.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761273490265,2.6460899249514124e-08,0.0011761009227484,-0.0682334899902343,0.0,0.0,0.0,-0.017930544912815,60.0,28.651506423950195,0.0,-9.43123978913718e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0001105293849832,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001163932975032,299.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,8.5967913037166e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,0.0001163930137408,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,0.0005521085113286,285.35040283203125,294.1499938964844,301.3899230957031,295.0922546386719,299.9760131835937,301.44842529296875,283.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778164189308,2.6658444340910137e-08,0.0011777897598221,-0.0687475800514221,0.0,0.0,0.0,-0.018028475344181,60.0,28.268295288085938,0.0,-9.458347705049165e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,0.0001105752089642,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001164415443781,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,8.600355067756027e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0001164412606158,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.0005523373838514,285.3475341796875,294.1499938964844,301.372802734375,295.0899353027344,299.98309326171875,301.4314270019531,283.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783041991293,2.6715490264450643e-08,0.0011782775400206,-0.0688960328698158,0.0,0.0,0.0,-0.0180567558854818,60.0,28.150081634521484,0.0,-9.466183570339126e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,0.0001106563868233,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,0.0001165270296041,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,8.606668416177854e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0001165267458418,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0005527429748326,285.341552734375,294.1499938964844,301.3369445800781,295.08502197265625,299.997314453125,301.395751953125,283.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.68165418759736e-08,0.0011791418073698,-0.069158986210823,0.0,0.0,0.0,-0.0181068517267704,60.0,27.90962028503418,0.0,-9.480071128109557e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,0.0001107165007852,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001165903304354,299.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,8.611343218944967e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.000116590046673,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.0005530433263629,285.3355407714844,294.1499938964844,301.3009338378906,295.0799865722656,300.010986328125,301.35986328125,283.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891340709767064e-08,0.0011797820916399,-0.0693536102771759,0.0,0.0,0.0,-0.0181439369916915,60.0,27.67350196838379,0.0,-9.49035694475242e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
