time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954820,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,0.0001107513598981,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0001166270303656,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,8.614054240752012e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.0001166267538792,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0005532176000997,285.323486328125,294.1499938964844,301.2286071777344,295.0697937011719,300.03692626953125,301.28778076171875,284.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693454348445812e-08,0.0011801508953794,-0.0694660171866417,0.0,0.0,0.0,-0.0181653499603271,60.0,27.20866775512696,0.0,-9.496300634737056e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,0.0001107513598981,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0001166270303656,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,8.614054240752012e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.0001166267538792,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0005532176000997,285.323486328125,294.1499938964844,301.2286071777344,295.0697937011719,300.03692626953125,301.28778076171875,284.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693454348445812e-08,0.0011801508953794,-0.0694660171866417,0.0,0.0,0.0,-0.0181653499603271,60.0,27.20866775512696,0.0,-9.496300634737056e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0001106815252569,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.000116553484986,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,8.608621283201501e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0001165532084996,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0005528688780032,285.3114318847656,294.1499938964844,301.1562805175781,295.0594787597656,300.0607604980469,301.2156066894531,284.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847265743867865e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,26.7520809173584,0.0,-9.484295304673652e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0001106815252569,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.000116553484986,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,8.608621283201501e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0001165532084996,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0005528688780032,285.3114318847656,294.1499938964844,301.1562805175781,295.0594787597656,300.0607604980469,301.2156066894531,284.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847265743867865e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,26.7520809173584,0.0,-9.484295304673652e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0001105487463064,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.0001164136483566,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,8.598293061368167e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001164133791462,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0005522057181224,285.2994079589844,294.1499938964844,301.0843200683594,295.0491943359375,300.08258056640625,301.1436767578125,284.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780151398852,2.6681545861606537e-08,0.0011779883643612,-0.0688076987862587,0.0,0.0,0.0,-0.0180399343371391,60.0,26.306638717651367,0.0,-9.461520278364333e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0001105487463064,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.0001164136483566,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,8.598293061368167e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001164133791462,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0005522057181224,285.2994079589844,294.1499938964844,301.0843200683594,295.0491943359375,300.08258056640625,301.1436767578125,284.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780151398852,2.6681545861606537e-08,0.0011779883643612,-0.0688076987862587,0.0,0.0,0.0,-0.0180399343371391,60.0,26.306638717651367,0.0,-9.461520278364333e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.0001103149916161,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0001161674881586,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,8.580111170886084e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,0.0001161672262242,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0005510381888598,285.2874450683594,294.1499938964844,301.01318359375,295.03912353515625,300.1024475097656,301.07244873046875,284.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755226878449,2.6389997742626292e-08,0.0011754962615668,-0.0680489540100097,0.0,0.0,0.0,-0.0178954042494297,60.0,25.870779037475582,0.0,-9.421519564511985e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.0001103149916161,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0001161674881586,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,8.580111170886084e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,0.0001161672262242,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0005510381888598,285.2874450683594,294.1499938964844,301.01318359375,295.03912353515625,300.1024475097656,301.07244873046875,284.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755226878449,2.6389997742626292e-08,0.0011754962615668,-0.0680489540100097,0.0,0.0,0.0,-0.0178954042494297,60.0,25.870779037475582,0.0,-9.421519564511985e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,0.0001101549933082,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0001159989915322,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,8.567666372982785e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0001159987368737,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0005502390558831,285.281494140625,294.1499938964844,300.97802734375,295.03424072265625,300.1117248535156,301.0372314453125,284.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738169705495,2.6190473789711177e-08,0.0011737907771021,-0.0675296410918235,0.0,0.0,0.0,-0.0177964959293603,60.0,25.65468978881836,0.0,-9.39419351198012e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,0.0001099695364246,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0001158036975539,299.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,8.553241787012666e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0001158034428954,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0005493127391673,285.27557373046875,294.1499938964844,300.9432373046875,295.0294494628906,300.1204528808594,301.0024108886719,284.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718398891389,2.5959236538142253e-08,0.0011718139285221,-0.0669277086853981,0.0,0.0,0.0,-0.0176818631589412,60.0,25.43994903564453,0.0,-9.362572939153325e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0001095583211281,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001153706616605,299.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,8.521257404936478e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.000115370407002,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0005472587654367,285.2638244628906,294.1499938964844,300.8749389648437,295.02032470703125,300.1365661621094,300.93389892578125,284.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674561537802,2.544653021629984e-08,0.0011674306588247,-0.065592847764492,0.0,0.0,0.0,-0.0174276959151029,60.0,25.01691246032715,0.0,-9.292654112869061e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0001095583211281,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001153706616605,299.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,8.521257404936478e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.000115370407002,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0005472587654367,285.2638244628906,294.1499938964844,300.8749389648437,295.02032470703125,300.1365661621094,300.93389892578125,284.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674561537802,2.544653021629984e-08,0.0011674306588247,-0.065592847764492,0.0,0.0,0.0,-0.0174276959151029,60.0,25.01691246032715,0.0,-9.292654112869061e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0001091724116122,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001149642703239,299.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,8.491241169394925e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0001149640229414,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0005453312187455,285.25225830078125,294.1499938964844,300.8087158203125,295.0119323730469,300.1507873535156,300.86724853515625,284.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633418034762,2.4965370215568328e-08,0.001163316774182,-0.0643398016691207,0.0,0.0,0.0,-0.0171891674399375,60.0,24.61246681213379,0.0,-9.227274944123565e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0001091724116122,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001149642703239,299.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,8.491241169394925e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0001149640229414,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0005453312187455,285.25225830078125,294.1499938964844,300.8087158203125,295.0119323730469,300.1507873535156,300.86724853515625,284.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633418034762,2.4965370215568328e-08,0.001163316774182,-0.0643398016691207,0.0,0.0,0.0,-0.0171891674399375,60.0,24.61246681213379,0.0,-9.227274944123565e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0001088731805793,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0001146491558756,299.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,8.467966108582914e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,0.0001146489084931,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0005438366206362,285.2408142089844,294.1499938964844,300.7449035644531,295.0044860839844,300.1634216308594,300.802490234375,284.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601507430896,2.4592239356024947e-08,0.0011601260630413,-0.0633678808808326,0.0,0.0,0.0,-0.0170041900128126,60.0,24.23523712158203,0.0,-9.176732618243477e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0001088731805793,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0001146491558756,299.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,8.467966108582914e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,0.0001146489084931,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0005438366206362,285.2408142089844,294.1499938964844,300.7449035644531,295.0044860839844,300.1634216308594,300.802490234375,284.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601507430896,2.4592239356024947e-08,0.0011601260630413,-0.0633678808808326,0.0,0.0,0.0,-0.0170041900128126,60.0,24.23523712158203,0.0,-9.176732618243477e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0001086469346773,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,0.0001144109046435,299.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,8.45036847749725e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,0.000114410657261,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0005427065771073,285.2313537597656,294.1499938964844,300.69354248046875,294.9990539550781,300.1727600097656,300.75006103515625,284.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577391996979,2.4310107704650363e-08,0.001157714985311,-0.0626328811049461,0.0,0.0,0.0,-0.0168643314391374,60.0,23.94771957397461,0.0,-9.138609158299005e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.000108604079287,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,0.0001143657718785,299.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,8.447035361314192e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0001143655317719,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0005424925475381,285.22955322265625,294.1499938964844,300.6839904785156,294.99810791015625,300.1744384765625,300.740234375,284.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572822695598,2.4256667785493853e-08,0.0011572579387575,-0.0624936483800411,0.0,0.0,0.0,-0.0168378390371799,60.0,23.89584350585937,0.0,-9.13139714953104e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0001084718678612,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,0.0001142265464295,299.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,8.436752250418067e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.0001142263063229,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.000541832181625,285.2239685058594,294.1499938964844,300.6547546386719,294.99542236328125,300.17938232421875,300.7101135253906,284.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558718979358,2.409179700180175e-08,0.0011558477999642,-0.0620640739798545,0.0,0.0,0.0,-0.0167561043053865,60.0,23.76114845275879,0.0,-9.109164267329106e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0001083436218323,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0001140914901043,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,8.426776912529022e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0001140912572736,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0005411916063167,285.21844482421875,294.1499938964844,300.6263732910156,294.9930725097656,300.1839599609375,300.6807556152344,284.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504599981,2.3931871595550547e-08,0.0011544806184247,-0.0616473518311977,0.0,0.0,0.0,-0.0166768226772546,60.0,23.627748489379883,0.0,-9.087623453751804e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,0.0001080973452189,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0001138321458711,299.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,8.407621498918161e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0001138319130404,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0005399615620262,285.2075500488281,294.1499938964844,300.5724792480469,294.989501953125,300.192138671875,300.6245422363281,284.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518785031512,2.3624759037943483e-08,0.0011518548708409,-0.0608470104634761,0.0,0.0,0.0,-0.0165245756506919,60.0,23.37621307373047,0.0,-9.046330262663105e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,0.0001080973452189,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0001138321458711,299.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,8.407621498918161e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0001138319130404,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0005399615620262,285.2075500488281,294.1499938964844,300.5724792480469,294.989501953125,300.192138671875,300.6245422363281,284.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518785031512,2.3624759037943483e-08,0.0011518548708409,-0.0608470104634761,0.0,0.0,0.0,-0.0165245756506919,60.0,23.37621307373047,0.0,-9.046330262663105e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,0.0001078658679034,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0001135883794631,299.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,8.389617141801864e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,0.0001135881539084,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0005388053832575,285.19683837890625,294.1499938964844,300.5226745605469,294.9876403808594,300.1990966796875,300.5719299316406,284.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336092169756746e-08,0.0011493867496028,-0.0600946359336376,0.0,0.0,0.0,-0.0163814723491668,60.0,23.142465591430664,0.0,-9.0076021308505e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,0.0001078658679034,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0001135883794631,299.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,8.389617141801864e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,0.0001135881539084,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0005388053832575,285.19683837890625,294.1499938964844,300.5226745605469,294.9876403808594,300.1990966796875,300.5719299316406,284.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336092169756746e-08,0.0011493867496028,-0.0600946359336376,0.0,0.0,0.0,-0.0163814723491668,60.0,23.142465591430664,0.0,-9.0076021308505e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.000107650332211,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,0.0001133613986894,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,8.372851880267262e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001133611731347,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0005377288325689,285.1863098144531,294.1499938964844,300.4774169921875,294.9876708984375,300.2049560546875,300.5233459472656,284.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470884783193,-0.0593939423561096,0.0,0.0,0.0,-0.0162482168525457,60.0,22.92584228515625,0.0,-8.971613851826987e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.000107650332211,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,0.0001133613986894,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,8.372851880267262e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001133611731347,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0005377288325689,285.1863098144531,294.1499938964844,300.4774169921875,294.9876708984375,300.2049560546875,300.5233459472656,284.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470884783193,-0.0593939423561096,0.0,0.0,0.0,-0.0162482168525457,60.0,22.92584228515625,0.0,-8.971613851826987e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0001074502797564,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0001131507306126,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,8.35729151731357e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.000113150505058,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0005367296398617,285.176025390625,294.1499938964844,300.4371032714844,294.98980712890625,300.2098388671875,300.479248046875,284.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817793876583892e-08,0.0011449554003775,-0.0587435066699981,0.0,0.0,0.0,-0.0161245316267013,60.0,22.72601890563965,0.0,-8.938275186665123e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0001074502797564,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0001131507306126,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,8.35729151731357e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.000113150505058,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0005367296398617,285.176025390625,294.1499938964844,300.4371032714844,294.98980712890625,300.2098388671875,300.479248046875,284.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817793876583892e-08,0.0011449554003775,-0.0587435066699981,0.0,0.0,0.0,-0.0161245316267013,60.0,22.72601890563965,0.0,-8.938275186665123e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001073556049959,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0001130510281655,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,8.349927520612255e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001130508098867,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,0.0005362567608244,285.1709289550781,294.1499938964844,300.4189147949219,294.9917297363281,300.2119445800781,300.4588317871094,284.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439686641097,2.269971588475528e-08,0.0011439459631219,-0.0584356486797332,0.0,0.0,0.0,-0.0160659980028867,60.0,22.631986618041992,0.0,-8.922518901499643e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,0.0001072666855179,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.0001129573938669,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,8.343011722899973e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0001129571755882,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0005358126945793,285.1659240722656,294.1499938964844,300.40216064453125,294.9942321777344,300.2138671875,300.43975830078125,284.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430204613134,2.2588819703628363e-08,0.0011429978767409,-0.0581465028226375,0.0,0.0,0.0,-0.0160110220313072,60.0,22.54225730895996,0.0,-8.907733217711211e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0001071072183549,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0001127894574892,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,8.330607670359313e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.0001127892392105,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.0005350161809474,285.1560363769531,294.1499938964844,300.3729858398437,295.00115966796875,300.2171936035156,300.4059143066406,284.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413194006308,2.2389903264752323e-08,0.0011412970488891,-0.0576278194785118,0.0,0.0,0.0,-0.0159124117344617,60.0,22.37666893005371,0.0,-8.881242763436603e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0001071072183549,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0001127894574892,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,8.330607670359313e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.0001127892392105,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.0005350161809474,285.1560363769531,294.1499938964844,300.3729858398437,295.00115966796875,300.2171936035156,300.4059143066406,284.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413194006308,2.2389903264752323e-08,0.0011412970488891,-0.0576278194785118,0.0,0.0,0.0,-0.0159124117344617,60.0,22.37666893005371,0.0,-8.881242763436603e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.0001069707141141,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001126457063946,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,8.319989865412936e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,0.0001126454953919,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.0005343343946151,285.1463928222656,294.1499938964844,300.3500061035156,295.01080322265625,300.219970703125,300.377197265625,284.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.221961459270005e-08,0.0011398405767977,-0.0571837462484836,0.0,0.0,0.0,-0.015827989205718,60.0,22.22745513916016,0.0,-8.858595634819721e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.0001069707141141,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001126457063946,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,8.319989865412936e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,0.0001126454953919,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.0005343343946151,285.1463928222656,294.1499938964844,300.3500061035156,295.01080322265625,300.219970703125,300.377197265625,284.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.221961459270005e-08,0.0011398405767977,-0.0571837462484836,0.0,0.0,0.0,-0.015827989205718,60.0,22.22745513916016,0.0,-8.858595634819721e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,0.000106862586108,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.000112531830382,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,8.31157885841094e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0001125316266552,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,0.0005337944021448,285.136962890625,294.1499938964844,300.33056640625,295.0219421386719,300.2222595214844,300.3534851074219,284.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387094855308,2.2084687856249733e-08,0.0011386873666197,-0.0568318665027618,0.0,0.0,0.0,-0.0157611034810543,60.0,22.095327377319336,0.0,-8.840672194310174e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,0.000106862586108,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.000112531830382,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,8.31157885841094e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0001125316266552,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,0.0005337944021448,285.136962890625,294.1499938964844,300.33056640625,295.0219421386719,300.2222595214844,300.3534851074219,284.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387094855308,2.2084687856249733e-08,0.0011386873666197,-0.0568318665027618,0.0,0.0,0.0,-0.0157611034810543,60.0,22.095327377319336,0.0,-8.840672194310174e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0001067800258169,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001124448899645,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,8.305157098220661e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,0.0001124446862377,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0005333820590749,285.12847900390625,294.1499938964844,300.31317138671875,295.0321960449219,300.2239990234375,300.3340759277344,284.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378281051293,2.1981648501423482e-08,0.0011378061026334,-0.0565631315112113,0.0,0.0,0.0,-0.0157100223004817,60.0,21.984983444213867,0.0,-8.826997088817735e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,0.0001067737757693,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001124383124988,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,8.304671064252034e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,0.000112438108772,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.0005333508597686,285.12774658203125,294.1499938964844,300.3116760253906,295.0331115722656,300.22412109375,300.3324584960937,284.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377613991498,2.1973848518541672e-08,0.001137739396654,-0.0565427877008914,0.0,0.0,0.0,-0.0157061554491519,60.0,21.97582244873047,0.0,-8.825961828051734e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0001067365228664,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0001123990805353,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,8.301773050334305e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,0.0001123988768085,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0005331648280844,285.12322998046875,294.1499938964844,300.3024597167969,295.0386962890625,300.22491455078125,300.3225402832031,284.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373640736564,2.1927334614701977e-08,0.0011373420711606,-0.056421473622322,0.0,0.0,0.0,-0.0156830977648496,60.0,21.919971466064453,0.0,-8.819792896019862e-08,0.0,281.0152587890625,283.7479248046875,298.4341125488281,300.4078674316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5020064481496235e-21,1.7510032240748118e-21,1.7510032240748118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
